time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202020,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.09484369913116e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.577312448527664e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.07377475919202e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.577308810548855e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0004543059330899,285.3959655761719,294.1499938964844,284.2062683105469,282.3526916503906,284.5458984375,281.3287353515625,285.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969061278738,2.246323571597486e-09,0.0009690590086393,-0.0049365051090717,0.0,0.0,0.0,-0.0059264157898724,60.0,-0.7924904823303223,-0.0,-6.402667196425682e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.09484369913116e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.577312448527664e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.07377475919202e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.577308810548855e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0004543059330899,285.3959655761719,294.1499938964844,284.2062683105469,282.3526916503906,284.5458984375,281.3287353515625,285.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969061278738,2.246323571597486e-09,0.0009690590086393,-0.0049365051090717,0.0,0.0,0.0,-0.0059264157898724,60.0,-0.7924904823303223,-0.0,-6.402667196425682e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.0519264631439e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,9.532117837807164e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,7.04039484844543e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,9.532114199828357e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0004521621158346,285.3952941894531,294.1499938964844,284.335693359375,282.50128173828125,284.54119873046875,281.382080078125,285.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964488426689,1.7116112971393702e-09,0.0009644867386668,-0.0035353472921997,0.0,0.0,0.0,-0.005661335773766,60.0,-0.7031562924385071,-0.0,-6.342381198010116e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.0519264631439e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,9.532117837807164e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,7.04039484844543e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,9.532114199828357e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0004521621158346,285.3952941894531,294.1499938964844,284.335693359375,282.50128173828125,284.54119873046875,281.382080078125,285.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964488426689,1.7116112971393702e-09,0.0009644867386668,-0.0035353472921997,0.0,0.0,0.0,-0.005661335773766,60.0,-0.7031562924385071,-0.0,-6.342381198010116e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.021764708450064e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.50035682762973e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,7.01693570590578e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,9.500353189650924e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0004506554978433,285.3946533203125,294.1499938964844,284.466552734375,282.6507263183594,284.5388488769531,281.4179077148437,285.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612737339921,1.335825117187994e-09,0.0009612723952159,-0.0025506266392767,0.0,0.0,0.0,-0.0054750377312302,60.0,-0.6135900616645813,-0.0,-6.300183486018798e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.021764708450064e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.50035682762973e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,7.01693570590578e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,9.500353189650924e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0004506554978433,285.3946533203125,294.1499938964844,284.466552734375,282.6507263183594,284.5388488769531,281.4179077148437,285.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612737339921,1.335825117187994e-09,0.0009612723952159,-0.0025506266392767,0.0,0.0,0.0,-0.0054750377312302,60.0,-0.6135900616645813,-0.0,-6.300183486018798e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.015942487167194e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,9.494225378148258e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,7.012407149886712e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,9.49422174016945e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004503646632656,285.3939819335937,294.1499938964844,284.598876953125,282.8005065917969,284.538818359375,281.44647216796875,285.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606526582501,1.2632657142574999e-09,0.0009606513776816,-0.0023604894522577,0.0,0.0,0.0,-0.0054390639998018,60.0,-0.5249470472335815,-0.0,-6.292052034950757e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.015942487167194e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,9.494225378148258e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,7.012407149886712e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,9.49422174016945e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004503646632656,285.3939819335937,294.1499938964844,284.598876953125,282.8005065917969,284.538818359375,281.44647216796875,285.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606526582501,1.2632657142574999e-09,0.0009606513776816,-0.0023604894522577,0.0,0.0,0.0,-0.0054390639998018,60.0,-0.5249470472335815,-0.0,-6.292052034950757e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.016152034746484e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,9.494445839663967e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,7.01257013133727e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,9.494442929280922e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0004503751406446,285.3936767578125,294.1499938964844,284.66558837890625,282.8753662109375,284.5396728515625,281.4613647460937,285.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606749517843,1.2658691872502459e-09,0.0009606736712157,-0.0023673116229474,0.0,0.0,0.0,-0.0054403548128902,60.0,-0.4807410538196563,-0.0,-6.29234335747242e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,9.015332761919126e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,9.493582911090924e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,7.011932757450268e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,9.493579273112118e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0004503341915551,285.3933410644531,294.1499938964844,284.732666015625,282.9501342773437,284.5411376953125,281.47674560546875,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605876402929,1.2556491402193615e-09,0.0009605863597244,-0.0023405305109918,0.0,0.0,0.0,-0.0054352888837456,60.0,-0.4363733530044555,-0.0,-6.291198673125109e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,9.009058703668416e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,9.486976341577248e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,7.007052772678435e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,9.48697270359844e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0004500208015087,285.3927001953125,294.1499938964844,284.8678894042969,283.0990905761719,284.54559326171875,281.50689697265625,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599191253073,1.177464348245394e-09,0.0009599179611541,-0.0021356514189392,0.0,0.0,0.0,-0.0053965295664966,60.0,-0.3469778895378113,-0.0,-6.282442654992337e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,9.009058703668416e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,9.486976341577248e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,7.007052772678435e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,9.48697270359844e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0004500208015087,285.3927001953125,294.1499938964844,284.8678894042969,283.0990905761719,284.54559326171875,281.50689697265625,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599191253073,1.177464348245394e-09,0.0009599179611541,-0.0021356514189392,0.0,0.0,0.0,-0.0053965295664966,60.0,-0.3469778895378113,-0.0,-6.282442654992337e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.002262959256768e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,9.479820437263696e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,7.001767517067492e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,9.47981679928489e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0004496813635341,285.3925476074219,294.1499938964844,285.00457763671875,283.2468566894531,284.55206298828125,281.5315246582031,285.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007498509366996,8.83110695681921e-10,0.0007498500635847,-0.0015718613285571,0.0,0.0,0.0,-0.0042073386721313,60.0,-0.2462619990110397,-0.0,-6.272967567610976e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.002262959256768e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,9.479820437263696e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,7.001767517067492e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,9.47981679928489e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0004496813635341,285.3925476074219,294.1499938964844,285.00457763671875,283.2468566894531,284.55206298828125,281.5315246582031,285.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007498509366996,8.83110695681921e-10,0.0007498500635847,-0.0015718613285571,0.0,0.0,0.0,-0.0042073386721313,60.0,-0.2462619990110397,-0.0,-6.272967567610976e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,3.674985055113211e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,3.8699377910234034e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,2.85832466033753e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,3.8699363358318806e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0001835729781305,285.3936462402344,294.1499938964844,285.1427001953125,283.3929443359375,284.5572204589844,281.5506591796875,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000448322185548,5.465992658493235e-10,0.0004483216325752,-0.0009886969346553,0.0,0.0,0.0,-0.0025166042614728,60.0,-0.11362224817276,-0.0,-1.0453955923139802e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,3.674985055113211e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,3.8699377910234034e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,2.85832466033753e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,3.8699363358318806e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0001835729781305,285.3936462402344,294.1499938964844,285.1427001953125,283.3929443359375,284.5572204589844,281.5506591796875,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000448322185548,5.465992658493235e-10,0.0004483216325752,-0.0009886969346553,0.0,0.0,0.0,-0.0025166042614728,60.0,-0.11362224817276,-0.0,-1.0453955923139802e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,2.3740418328088708e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,2.499981201253832e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,1.8464788809069432e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,2.49998047365807e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001185882210847,285.4015197753906,294.1499938964844,285.2822570800781,283.5367736816406,284.5601806640625,281.5679931640625,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000252958969213,3.163874995326665e-10,0.0002529586490709,-0.0005788294947706,0.0,0.0,0.0,-0.0014248460065573,60.0,-0.033519297838211,-0.0,-4.362608052588257e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,2.3740418328088708e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,2.499981201253832e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,1.8464788809069432e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,2.49998047365807e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001185882210847,285.4015197753906,294.1499938964844,285.2822570800781,283.5367736816406,284.5601806640625,281.5679931640625,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000252958969213,3.163874995326665e-10,0.0002529586490709,-0.0005788294947706,0.0,0.0,0.0,-0.0014248460065573,60.0,-0.033519297838211,-0.0,-4.362608052588257e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,1.87254227057565e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,1.9718778276001103e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,1.456423160561826e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,1.9718772819032893e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,9.35372954700142e-05,285.4039611816406,294.1499938964844,285.3525695800781,283.6076965332031,284.5608215332031,281.5742492675781,285.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001963938266271,2.4641852447437884e-10,0.0001963935792446,-0.0004514449392445,0.0,0.0,0.0,-0.0011067085433751,60.0,-0.013634062372148,-0.0,-2.7141429104204917e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,1.4830500731477514e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,1.5617237295373343e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,1.153484481619671e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,1.5617231838405132e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,7.40813702577725e-05,285.40545654296875,294.1499938964844,285.4232482910156,283.6778259277344,284.561279296875,281.5790100097656,285.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580214884597,1.9764488656814902e-10,0.0001580212847329,-0.000361590529792,0.0,0.0,0.0,-0.0008900898392312,60.0,-0.0003370835329405,-0.0,-1.702476271070452e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,1.0534489774727264e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,1.109332970372634e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,8.193500434572343e-06,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,1.1093326065747531e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,5.262192280497402e-05,285.4078674316406,294.1499938964844,285.565673828125,283.8155517578125,284.5618591308594,281.5855712890625,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112246365461,1.40391892555769e-10,0.0001122462272178,-0.0002568464842624,0.0,0.0,0.0,-0.0006322516710497,60.0,0.0144805470481514,-0.0,-8.59006588083133e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,1.0534489774727264e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,1.109332970372634e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,8.193500434572343e-06,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,1.1093326065747531e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,5.262192280497402e-05,285.4078674316406,294.1499938964844,285.565673828125,283.8155517578125,284.5618591308594,281.5855712890625,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112246365461,1.40391892555769e-10,0.0001122462272178,-0.0002568464842624,0.0,0.0,0.0,-0.0006322516710497,60.0,0.0144805470481514,-0.0,-8.59006588083133e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,7.393337455141591e-06,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,7.78554385760799e-06,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,5.750379386881832e-06,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.785541129123885e-06,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,3.693122562253848e-05,285.4093017578125,294.1499938964844,285.7095031738281,283.9493408203125,284.56219482421875,281.5895080566406,285.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.877724419813603e-05,9.853039217855296e-11,7.877714961068705e-05,-0.0001802609767764,0.0,0.0,0.0,-0.0004437296302057,60.0,0.0204291343688964,-0.0,-4.2310729919670094e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,7.393337455141591e-06,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,7.78554385760799e-06,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,5.750379386881832e-06,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.785541129123885e-06,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,3.693122562253848e-05,285.4093017578125,294.1499938964844,285.7095031738281,283.9493408203125,284.56219482421875,281.5895080566406,285.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.877724419813603e-05,9.853039217855296e-11,7.877714961068705e-05,-0.0001802609767764,0.0,0.0,0.0,-0.0004437296302057,60.0,0.0204291343688964,-0.0,-4.2310729919670094e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,4.334407094574999e-06,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,4.564340997603722e-06,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,3.3712087770254584e-06,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,4.564339178614318e-06,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,2.1651245333487168e-05,285.4099426269531,294.1499938964844,285.8547668457031,284.0786437988281,284.5623474121094,281.59130859375,285.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.618413731805049e-05,5.776458825157427e-11,4.6184079110389575e-05,-0.000105680017441,0.0,0.0,0.0,-0.0002601419109851,60.0,0.0186253860592842,-0.0,-1.4542156367980394e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,4.334407094574999e-06,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,4.564340997603722e-06,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,3.3712087770254584e-06,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,4.564339178614318e-06,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,2.1651245333487168e-05,285.4099426269531,294.1499938964844,285.8547668457031,284.0786437988281,284.5623474121094,281.59130859375,285.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.618413731805049e-05,5.776458825157427e-11,4.6184079110389575e-05,-0.000105680017441,0.0,0.0,0.0,-0.0002601419109851,60.0,0.0186253860592842,-0.0,-1.4542156367980394e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,2.010991011047736e-06,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,2.117671101586893e-06,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,1.56410567342391e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,2.117670419465867e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,1.0045308954431675e-05,285.4100952148437,294.1499938964844,286.00146484375,284.2028503417969,284.5624084472656,281.5918273925781,285.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.142774246749468e-05,2.6800610342103678e-11,2.1427715182653628e-05,-4.90315469505731e-05,0.0,0.0,0.0,-0.0001206962770083,60.0,0.0132778221741318,-0.0,-3.130326900468994e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,2.010991011047736e-06,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,2.117671101586893e-06,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,1.56410567342391e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,2.117670419465867e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,1.0045308954431675e-05,285.4100952148437,294.1499938964844,286.00146484375,284.2028503417969,284.5624084472656,281.5918273925781,285.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.142774246749468e-05,2.6800610342103678e-11,2.1427715182653628e-05,-4.90315469505731e-05,0.0,0.0,0.0,-0.0001206962770083,60.0,0.0132778221741318,-0.0,-3.130326900468994e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,1.250279296982626e-06,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,1.3166047665436054e-06,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.724403753352815e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,1.3166043117962545e-06,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,6.245399163162801e-06,285.4101257324219,294.1499938964844,286.0753479003906,284.2628479003906,284.5624084472656,281.5918884277344,285.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3322222002898345e-05,1.6662659099719868e-11,1.332220472249901e-05,-3.0484205126413144e-05,0.0,0.0,0.0,-7.50401959521696e-05,60.0,0.0103076482191681,-0.0,-1.2099947779842246e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,7.023909347481094e-07,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,7.396517958113691e-07,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,5.463045908982167e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,7.396515115942748e-07,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,3.5085856779915048e-06,285.4101257324219,294.1499938964844,286.1495666503906,284.32135009765625,284.5624084472656,281.5919189453125,285.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.484291927539743e-06,9.360876657149577e-12,7.484282377845375e-06,-1.712569792289287e-05,0.0,0.0,0.0,-4.215682565700263e-05,60.0,0.0072288480587303,-0.0,-3.8188029127805826e-12,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,1.3177235302919146e-07,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,1.3876268667445404e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,1.024897144930037e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,1.387626440418899e-07,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,6.582297373824986e-07,285.4100646972656,294.1499938964844,286.299072265625,284.4334716796875,284.5624084472656,281.5918884277344,285.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.404097361046297e-06,1.7561637907781424e-12,1.4040956557437312e-06,-3.212878027625265e-06,0.0,0.0,0.0,-7.908864063210785e-06,60.0,0.0025307883042842,-0.0,-1.3440581926506961e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,1.3177235302919146e-07,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,1.3876268667445404e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,1.024897144930037e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,1.387626440418899e-07,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,6.582297373824986e-07,285.4100646972656,294.1499938964844,286.299072265625,284.4334716796875,284.5624084472656,281.5918884277344,285.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.404097361046297e-06,1.7561637907781424e-12,1.4040956557437312e-06,-3.212878027625265e-06,0.0,0.0,0.0,-7.908864063210785e-06,60.0,0.0025307883042842,-0.0,-1.3440581926506961e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.0,0.050000000745058,-3.6294567351546894e-09,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.430908203125,0.0,0.050000000745058,-3.821994276620444e-09,298.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.050000000745058,-2.8229136805890676e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.050000000745058,-3.8219929443528144e-09,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.050000000745058,-1.8129874490568912e-08,285.4100646972656,291.1499938964844,286.45001220703125,284.5386047363281,284.5624084472656,281.5918884277344,285.3101501464844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.867502584853355e-08,-4.8335731847159314e-14,-3.8674976110542054e-08,8.84967192860131e-08,0.0,0.0,0.0,2.1784217096865177e-07,60.0,0.0006214591558091,-0.0,-1.0196536296932963e-16,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.0,0.050000000745058,-3.6294567351546894e-09,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.430908203125,0.0,0.050000000745058,-3.821994276620444e-09,298.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.050000000745058,-2.8229136805890676e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.050000000745058,-3.8219929443528144e-09,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.050000000745058,-1.8129874490568912e-08,285.4100646972656,291.1499938964844,286.45001220703125,284.5386047363281,284.5624084472656,281.5918884277344,285.3101501464844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.867502584853355e-08,-4.8335731847159314e-14,-3.8674976110542054e-08,8.84967192860131e-08,0.0,0.0,0.0,2.1784217096865177e-07,60.0,0.0006214591558091,-0.0,-1.0196536296932963e-16,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.6340151429176331,0.050000000745058,0.0408418998122215,297.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.6340151429176331,0.050000000745058,0.0430084913969039,298.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.6340151429176331,0.050000000745058,0.0317659303545951,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.6340151429176331,0.050000000745058,0.0430084876716136,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.6340151429176331,0.050000000745058,0.2040137201547622,285.345703125,291.1499938964844,286.5262756347656,284.5895690917969,293.5390930175781,293.10107421875,285.450439453125,1.0,0.1097117811441421,0.0916329175233841,0.0916329175233841,1.0,1.0,-0.4351189434528351,0.0008482066332362,0.4342707395553589,-0.1316468566656112,0.0,0.0,0.0,10.185988426208496,60.0,1148.4150390625,-0.0,12.27923583984375,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.6312956809997559,0.050000000745058,0.0452363900840282,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.6312956809997559,0.050000000745058,0.0476360954344272,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.6312956809997559,0.050000000745058,0.0351838581264019,297.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.6312956809997559,0.050000000745058,0.0476360954344272,298.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.6312956809997559,0.050000000745058,0.2259651273488998,286.0039978027344,291.1499938964844,286.6034240722656,284.6410522460937,294.68670654296875,296.006103515625,286.6242370605469,1.0,0.1210913956165313,0.1832658350467682,0.1832658350467682,1.0,1.0,-0.4819996356964111,0.0200544912368059,0.4619451463222503,-0.1239299401640892,0.0,0.0,0.0,12.507616996765137,60.0,2340.520263671875,-0.0,16.680816650390625,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.5708873271942139,0.050000000745058,0.0456812530755996,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.5708873271942139,0.050000000745058,0.0481045581400394,298.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.5708873271942139,0.050000000745058,0.035529863089323,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.5708873271942139,0.050000000745058,0.0481045581400394,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.5708873271942139,0.050000000745058,0.2281873077154159,288.0596618652344,291.1499938964844,286.76031494140625,284.74542236328125,294.7291259765625,296.12762451171875,288.4367370605469,1.0,0.1405910849571228,0.3665316700935364,0.3665316700935364,1.0,1.0,-0.4867428541183471,0.0790072083473205,0.4077356457710266,-0.066385805606842,0.0,0.0,0.0,20.03805160522461,60.0,2288.848876953125,-0.0,23.18745422363281,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.5708873271942139,0.050000000745058,0.0456812530755996,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.5708873271942139,0.050000000745058,0.0481045581400394,298.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.5708873271942139,0.050000000745058,0.035529863089323,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.5708873271942139,0.050000000745058,0.0481045581400394,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.5708873271942139,0.050000000745058,0.2281873077154159,288.0596618652344,291.1499938964844,286.76031494140625,284.74542236328125,294.7291259765625,296.12762451171875,288.4367370605469,1.0,0.1405910849571228,0.3665316700935364,0.3665316700935364,1.0,1.0,-0.4867428541183471,0.0790072083473205,0.4077356457710266,-0.066385805606842,0.0,0.0,0.0,20.03805160522461,60.0,2288.848876953125,-0.0,23.18745422363281,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
