time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204300,298.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961975097656,0.5491272807121277,0.050000000745058,0.0458187274634838,297.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961975097656,0.5491272807121277,0.050000000745058,0.0482493266463279,298.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961975097656,0.5491272807121277,0.050000000745058,0.0356367863714695,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961975097656,0.5491272807121277,0.050000000745058,0.0482493266463279,297.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961975097656,0.5491272807121277,0.050000000745058,0.2288740277290344,288.763916015625,291.1499938964844,286.8399353027344,284.7982177734375,294.7559509277344,296.13482666015625,289.0911865234375,1.0,0.1489888429641723,0.4581646025180816,0.4581646025180816,1.0,1.0,-0.4882078170776367,0.124513953924179,0.3636938631534576,-0.0214382112026214,0.0,0.0,0.0,23.71762466430664,60.0,2084.813720703125,-0.0,26.337940216064453,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.53235924243927,0.050000000745058,0.0459500811994075,297.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.53235924243927,0.050000000745058,0.0483876466751098,298.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.53235924243927,0.050000000745058,0.0357389524579048,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.53235924243927,0.050000000745058,0.0483876466751098,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.53235924243927,0.050000000745058,0.2295301556587219,289.3925170898437,291.1499938964844,286.9203186035156,284.8514404296875,294.4340515136719,296.1524963378906,289.6898803710937,1.0,0.1565469056367874,0.5665316581726074,0.5665316581726074,0.9988463521003724,1.0,-0.4896074533462524,0.1703526377677917,0.3192548155784607,0.023859679698944,0.0,0.0,0.0,27.23589134216309,60.0,1847.693115234375,-0.0,29.3672103881836,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31402587890625,0.5095688700675964,0.050000000745058,0.0461891070008277,297.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31402587890625,0.5095688700675964,0.050000000745058,0.048639353364706,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31402587890625,0.5095688700675964,0.050000000745058,0.0359248593449592,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31402587890625,0.5095688700675964,0.050000000745058,0.048639353364706,297.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31402587890625,0.5095688700675964,0.050000000745058,0.2307241559028625,290.352783203125,291.1499938964844,287.083251953125,284.9588623046875,293.5301513671875,296.2052917480469,290.53271484375,1.0,0.1693718135356903,0.7832658290863037,0.7832658290863037,0.9965391159057616,1.0,-0.4921544194221496,0.2086354792118072,0.2835189402103424,0.0613603591918945,0.0,0.0,0.0,33.632545471191406,60.0,1203.557861328125,-0.0,34.93282699584961,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31402587890625,0.5095688700675964,0.050000000745058,0.0461891070008277,297.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31402587890625,0.5095688700675964,0.050000000745058,0.048639353364706,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31402587890625,0.5095688700675964,0.050000000745058,0.0359248593449592,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31402587890625,0.5095688700675964,0.050000000745058,0.048639353364706,297.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31402587890625,0.5095688700675964,0.050000000745058,0.2307241559028625,290.352783203125,291.1499938964844,287.083251953125,284.9588623046875,293.5301513671875,296.2052917480469,290.53271484375,1.0,0.1693718135356903,0.7832658290863037,0.7832658290863037,0.9965391159057616,1.0,-0.4921544194221496,0.2086354792118072,0.2835189402103424,0.0613603591918945,0.0,0.0,0.0,33.632545471191406,60.0,1203.557861328125,-0.0,34.93282699584961,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.5014641880989075,0.050000000745058,0.0462998710572719,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.5014641880989075,0.050000000745058,0.0487559959292411,298.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.5014641880989075,0.050000000745058,0.0360110104084014,297.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.5014641880989075,0.050000000745058,0.0487559959292411,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.5014641880989075,0.050000000745058,0.2312774509191513,290.7117004394531,291.1499938964844,287.16925048828125,285.01531982421875,293.45458984375,296.2361755371094,290.8735656738281,1.0,0.1749720275402069,0.896253228187561,0.896253228187561,0.9953362941741944,1.0,-0.4933347105979919,0.2137045115232467,0.279630184173584,0.066122367978096,0.0,0.0,0.0,36.59506988525391,60.0,1006.7156372070312,-0.0,37.53355407714844,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.4954652488231659,0.050000000745058,0.0463929995894432,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.4954652488231659,0.050000000745058,0.0488540604710578,298.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.4954652488231659,0.050000000745058,0.0360834449529647,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.4954652488231659,0.050000000745058,0.0488540604710578,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.4954652488231659,0.050000000745058,0.2317426353693008,291.0148620605469,291.1499938964844,287.2488098144531,285.0674133300781,293.445556640625,296.2476501464844,291.165771484375,1.0,0.1795344203710556,1.0,1.0,0.9942318201065063,1.0,-0.4943270683288574,0.2158915251493454,0.2784355282783508,0.0680605843663215,0.0,0.0,0.0,39.08562088012695,60.0,878.451171875,-0.0,39.72997283935547,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.551513671875,0.4857867360115051,0.050000000745058,0.0465617775917053,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.551513671875,0.4857867360115051,0.050000000745058,0.0490317940711975,298.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.551513671875,0.4857867360115051,0.050000000745058,0.0362147130072116,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.551513671875,0.4857867360115051,0.050000000745058,0.0490317940711975,297.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.551513671875,0.4857867360115051,0.050000000745058,0.2325857132673263,291.5770874023437,290.6499938964844,287.4167175292969,285.1768493652344,293.5163269042969,296.259765625,291.70281982421875,1.0,0.1874983161687851,1.0,1.0,0.9925366044044496,1.0,-0.4961255490779876,0.2167581021785736,0.279367446899414,0.0684905648231506,0.0,0.0,0.0,43.5988883972168,48.0,690.259765625,-0.0,43.73303985595703,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.551513671875,0.4857867360115051,0.050000000745058,0.0465617775917053,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.551513671875,0.4857867360115051,0.050000000745058,0.0490317940711975,298.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.551513671875,0.4857867360115051,0.050000000745058,0.0362147130072116,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.551513671875,0.4857867360115051,0.050000000745058,0.0490317940711975,297.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.551513671875,0.4857867360115051,0.050000000745058,0.2325857132673263,291.5770874023437,290.6499938964844,287.4167175292969,285.1768493652344,293.5163269042969,296.259765625,291.70281982421875,1.0,0.1874983161687851,1.0,1.0,0.9925366044044496,1.0,-0.4961255490779876,0.2167581021785736,0.279367446899414,0.0684905648231506,0.0,0.0,0.0,43.5988883972168,48.0,690.259765625,-0.0,43.73303985595703,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.4834324717521667,0.050000000745058,0.0466051772236824,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.4834324717521667,0.050000000745058,0.049077495932579,298.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.4834324717521667,0.050000000745058,0.0362484715878963,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.4834324717521667,0.050000000745058,0.049077495932579,297.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.4834324717521667,0.050000000745058,0.2328024953603744,292.00604248046875,290.6499938964844,287.5723876953125,285.2776794433594,293.5926513671875,296.2752685546875,292.10992431640625,1.0,0.1890299171209335,1.0,1.0,0.9909834265708924,1.0,-0.4965882897377014,0.216976910829544,0.2796113789081573,0.0686010792851448,0.0,0.0,0.0,44.75950241088867,48.0,563.28955078125,-0.0,44.76701736450195,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0204467773437,0.4834997951984405,0.050000000745058,0.0466039292514324,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0204467773437,0.4834997951984405,0.050000000745058,0.0490761809051036,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0204467773437,0.4834997951984405,0.050000000745058,0.0362474992871284,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0204467773437,0.4834997951984405,0.050000000745058,0.0490761809051036,297.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0204467773437,0.4834997951984405,0.050000000745058,0.2327962666749954,292.0412902832031,290.1499938964844,287.5867004394531,285.28692626953125,293.5997619628906,296.27685546875,292.14337158203125,1.0,0.1889451593160629,1.0,1.0,0.9908413290977478,1.0,-0.4965749979019165,0.2169732898473739,0.2796017229557037,0.0686009004712104,0.0,0.0,0.0,44.72616195678711,36.0,553.115966796875,-0.0,44.73728942871094,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.22052001953125,0.484710156917572,0.050000000745058,0.0465815588831901,297.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22052001953125,0.484710156917572,0.050000000745058,0.0490526258945465,298.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.22052001953125,0.484710156917572,0.050000000745058,0.0362301021814346,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.22052001953125,0.484710156917572,0.050000000745058,0.0490526258945465,297.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.22052001953125,0.484710156917572,0.050000000745058,0.2326845377683639,292.2392883300781,290.1499938964844,287.6723937988281,285.3421325683594,293.64239501953125,296.2867126464844,292.3312072753906,1.0,0.1877554059028625,1.0,1.0,0.989993691444397,1.0,-0.4963367581367492,0.2168839424848556,0.2794528007507324,0.068570576608181,0.0,0.0,0.0,44.12799835205078,36.0,496.8021545410156,-0.0,44.20419692993164,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.40069580078125,0.4872106909751892,0.050000000745058,0.0465358234941959,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.40069580078125,0.4872106909751892,0.050000000745058,0.0490044616162776,298.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.40069580078125,0.4872106909751892,0.050000000745058,0.0361945293843746,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.40069580078125,0.4872106909751892,0.050000000745058,0.0490044616162776,297.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.40069580078125,0.4872106909751892,0.050000000745058,0.2324560731649398,292.4176330566406,289.6499938964844,287.7585144042969,285.3973999023437,293.685302734375,296.2972717285156,292.5006408691406,1.0,0.1854773908853531,1.0,1.0,0.9881340265274048,1.0,-0.4958494901657104,0.2167028337717056,0.2791466414928436,0.0685087069869041,0.0,0.0,0.0,42.904972076416016,25.0,447.4654541015625,-0.0,43.115753173828125,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6019897460937,0.4918017983436584,0.050000000745058,0.0464545115828514,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6019897460937,0.4918017983436584,0.050000000745058,0.0489188358187675,298.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6019897460937,0.4918017983436584,0.050000000745058,0.0361312851309776,297.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6019897460937,0.4918017983436584,0.050000000745058,0.0489188358187675,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6019897460937,0.4918017983436584,0.050000000745058,0.2320498973131179,292.6169128417969,289.6499938964844,287.8669738769531,285.4667053222656,293.7394714355469,296.3111267089844,292.6902770996094,1.0,0.1814790517091751,1.0,1.0,0.985803484916687,1.0,-0.4949831366539001,0.2163686156272888,0.2786145210266113,0.0683857500553131,0.0,0.0,0.0,40.73065948486328,25.0,394.3114929199219,-0.0,41.1858024597168,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7105712890625,0.4953389465808868,0.050000000745058,0.0463950596749782,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7105712890625,0.4953389465808868,0.050000000745058,0.0488562323153018,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7105712890625,0.4953389465808868,0.050000000745058,0.0360850468277931,297.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7105712890625,0.4953389465808868,0.050000000745058,0.0488562323153018,297.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7105712890625,0.4953389465808868,0.050000000745058,0.2317529320716858,292.7244567871094,289.1499938964844,287.931884765625,285.50799560546875,293.7720031738281,296.31964111328125,292.79278564453125,1.0,0.1785160899162292,1.0,1.0,0.9844146966934204,1.0,-0.4943496882915497,0.2161196917295456,0.2782300114631653,0.0682913362979888,0.0,0.0,0.0,39.14093780517578,25.0,366.7236328125,-0.0,39.77888107299805,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8497314453125,0.4993491470813751,0.1800488233566284,0.0463315956294536,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8497314453125,0.4993491470813751,0.050000000745058,0.0487894006073474,298.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8497314453125,0.4993491470813751,0.050000000745058,0.0360356830060482,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8497314453125,0.4993491470813751,0.050000000745058,0.0487894006073474,297.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8497314453125,0.4993491470813751,0.050000000745058,0.2314359098672866,292.8623352050781,289.1499938964844,288.02276611328125,285.56561279296875,293.81768798828125,296.331787109375,292.92449951171875,1.0,0.1755620837211609,1.0,1.0,0.9824756979942322,1.0,-0.4936732649803161,0.215861827135086,0.2778114378452301,0.0681965202093124,0.0,0.0,0.0,37.44376373291016,25.0,332.8134765625,-0.0,38.28071212768555,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.01336669921875,0.7946280837059021,0.1843937486410141,0.1520879566669464,297.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9795227050781,0.5202867984771729,0.050000000745058,0.0485088564455509,298.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9795227050781,0.5202867984771729,0.050000000745058,0.0358284749090671,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9795227050781,0.5202867984771729,0.050000000745058,0.0485088564455509,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9795227050781,0.5202867984771729,0.050000000745058,0.2301051318645477,293.000244140625,288.6499938964844,288.10650634765625,285.61846923828125,293.87255859375,296.3231811523437,293.06787109375,1.0,0.1749473363161087,1.0,1.0,0.9806953072547911,1.0,-0.6180483102798462,0.2685142755508423,0.3495340049266815,0.0932144895195961,0.0,0.0,0.0,31.329795837402344,25.0,345.0343017578125,-0.0,46.348777770996094,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3252258300781,0.8654476404190063,0.1912882477045059,0.1705784946680069,297.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.29376220703125,0.5516757965087891,0.050000000745058,0.0482296645641326,298.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3240051269531,0.8355189561843872,0.1712241172790527,0.1189505383372306,297.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.29376220703125,0.5516757965087891,0.050000000745058,0.0482296645641326,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.29376220703125,0.5516757965087891,0.050000000745058,0.2287807613611221,293.3173522949219,288.1499938964844,288.2821044921875,285.72857666015625,293.8807373046875,296.2220764160156,293.3558959960937,1.0,0.1753754913806915,1.0,1.0,0.8793392777442932,1.0,-0.737756609916687,0.3220830857753753,0.4156734943389892,0.1245005950331687,0.0,0.0,0.0,25.36386680603028,25.0,309.0579528808594,-0.0,54.63082504272461,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3252258300781,0.8654476404190063,0.1912882477045059,0.1705784946680069,297.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.29376220703125,0.5516757965087891,0.050000000745058,0.0482296645641326,298.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3240051269531,0.8355189561843872,0.1712241172790527,0.1189505383372306,297.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.29376220703125,0.5516757965087891,0.050000000745058,0.0482296645641326,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.29376220703125,0.5516757965087891,0.050000000745058,0.2287807613611221,293.3173522949219,288.1499938964844,288.2821044921875,285.72857666015625,293.8807373046875,296.2220764160156,293.3558959960937,1.0,0.1753754913806915,1.0,1.0,0.8793392777442932,1.0,-0.737756609916687,0.3220830857753753,0.4156734943389892,0.1245005950331687,0.0,0.0,0.0,25.36386680603028,25.0,309.0579528808594,-0.0,54.63082504272461,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48406982421875,0.8873695135116577,0.2020096480846405,0.1794076114892959,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46649169921875,0.5568987131118774,0.050000000745058,0.0481928922235965,298.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4833679199219,0.852349579334259,0.1783405691385269,0.1237195506691932,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46649169921875,0.5568987131118774,0.050000000745058,0.0481928922235965,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.46649169921875,0.5568987131118774,0.1502976715564727,0.2286063283681869,293.4796447753906,288.1499938964844,288.44366455078125,285.8289489746094,293.8282165527344,296.1503295898437,293.5010681152344,1.0,0.1755730360746383,1.0,1.0,0.7864773869514465,1.0,-0.7537769079208374,0.3359693586826324,0.4178075790405273,0.1353858709335327,0.0,0.0,0.0,24.589988708496094,25.0,208.3340759277344,-0.0,55.84847640991211,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4935913085937,0.9354496002197266,0.2031349390745163,0.1801580637693405,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4775695800781,0.5883647203445435,0.050000000745058,0.0480063520371913,298.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.49298095703125,0.8942273855209351,0.179146334528923,0.1240777894854545,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4775695800781,0.5883647203445435,0.050000000745058,0.0480063520371913,297.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4784851074219,0.6394354701042175,0.1511932611465454,0.2904856204986572,293.489990234375,287.6499938964844,288.4584655761719,285.8381042480469,293.8115539550781,296.1404113769531,293.5092163085937,1.0,0.1766353696584701,1.0,1.0,0.7779831886291504,1.0,-0.8285359740257263,0.37115478515625,0.4573811888694763,0.1518737077713012,0.0,0.0,0.0,20.55646705627441,43.0,200.48193359375,-0.0,61.29121398925781,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5580139160156,0.8897648453712463,0.2140701413154602,0.0989072397351265,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.54608154296875,0.6877341270446777,0.050000000745058,0.0476562418043613,298.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5580139160156,0.8897648453712463,0.1862546801567077,0.0769278556108474,297.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.54608154296875,0.6877341270446777,0.050000000745058,0.0476562418043613,297.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5595397949219,0.9308305382728576,0.1541839092969894,0.5589693188667297,293.56085205078125,287.6499938964844,288.5468444824219,285.8925476074219,293.7546081542969,296.0968322753906,293.5733947753906,1.0,0.1842301487922668,1.0,1.0,0.7273051738739014,1.0,-0.9961939454078674,0.4540978074073791,0.5420961380004883,0.2082042247056961,0.0,0.0,0.0,13.655827522277832,43.0,153.15805053710938,-0.0,79.25624084472656,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.59307861328125,0.9014646410942078,0.2239082157611847,0.1072994545102119,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5883483886719,0.6773022413253784,0.050000000745058,0.0476767010986804,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.59307861328125,0.9014646410942078,0.1930035799741745,0.0834551304578781,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5883483886719,0.6773022413253784,0.050000000745058,0.0476767010986804,297.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5932312011719,0.9281318783760072,0.156901478767395,0.5794310569763184,293.59344482421875,287.1499938964844,288.6352844238281,285.9467468261719,293.5164489746094,296.1942443847656,293.591552734375,1.0,0.1920893341302871,1.0,1.0,0.6161469221115112,1.0,-1.0386948585510254,0.5142453908920288,0.5244494080543518,0.2600073218345642,0.0,0.0,0.0,14.705381393432615,63.0,55.90649032592773,-0.0,89.60584259033203,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4573974609375,0.9056151509284972,0.2344997227191925,0.1104055941104888,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4540710449219,0.9520896673202516,0.1447556465864181,0.1326266229152679,298.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4573974609375,0.9056151509284972,0.2004982084035873,0.0858710184693336,297.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.49078369140625,0.673677921295166,0.1391753554344177,0.0476840250194072,297.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.457275390625,0.9075177311897278,0.1607244908809662,0.5547318458557129,293.44940185546875,287.1499938964844,288.7462158203125,286.0143127441406,292.5784606933594,296.2636413574219,293.38922119140625,1.0,0.20523202419281,1.0,1.0,0.4768442511558532,1.0,-1.117638349533081,0.6800175309181213,0.4376208484172821,0.4102591574192047,0.0,0.0,0.0,15.942778587341309,63.0,-349.7339782714844,-0.0,109.6290283203125,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1883239746094,0.9015893936157228,0.24022276699543,0.1073907390236854,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1777648925781,0.968088686466217,0.1451732963323593,0.137073129415512,298.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1883239746094,0.9015893936157228,0.2045892775058746,0.0835261344909668,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.19415283203125,0.906363844871521,0.1407099515199661,0.1148105785250663,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.188232421875,0.9015893936157228,0.1630003005266189,0.5364390015602112,293.16876220703125,286.6499938964844,288.81231689453125,286.0543212890625,291.7221374511719,296.256591796875,293.0633239746094,1.0,0.2147259563207626,1.0,1.0,0.3938304185867309,1.0,-1.1780357360839844,0.8293570280075073,0.3486787378787994,0.5475824475288391,0.0,0.0,0.0,16.604347229003906,83.0,-755.7446899414062,-0.0,125.9175033569336,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8040466308594,0.917666792869568,0.2519575655460357,0.1193071082234382,297.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.9519801735877992,0.1457753926515579,0.1382753700017929,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8040466308594,0.917666792869568,0.2127234041690826,0.0927944183349609,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7983703613281,0.9381515383720398,0.1398007422685623,0.1329933255910873,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972717285156,0.9475435614585876,0.1666593253612518,0.6476662158966064,291.7708435058594,286.1499938964844,288.9892272949219,286.1605834960937,289.7770690917969,296.1539611816406,291.6337890625,1.0,0.2453894913196563,1.0,1.0,0.1715139299631118,1.0,-1.358141303062439,1.248288869857788,0.1098523586988449,0.9297512173652648,0.0,0.0,0.0,20.18910789489746,103.0,-1676.00048828125,-0.0,189.267807006836,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8040466308594,0.917666792869568,0.2519575655460357,0.1193071082234382,297.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.9519801735877992,0.1457753926515579,0.1382753700017929,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8040466308594,0.917666792869568,0.2127234041690826,0.0927944183349609,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7983703613281,0.9381515383720398,0.1398007422685623,0.1329933255910873,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972717285156,0.9475435614585876,0.1666593253612518,0.6476662158966064,291.7708435058594,286.1499938964844,288.9892272949219,286.1605834960937,289.7770690917969,296.1539611816406,291.6337890625,1.0,0.2453894913196563,1.0,1.0,0.1715139299631118,1.0,-1.358141303062439,1.248288869857788,0.1098523586988449,0.9297512173652648,0.0,0.0,0.0,20.18910789489746,103.0,-1676.00048828125,-0.0,189.267807006836,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61297607421875,0.9651074409484864,0.2574243247509002,0.1631311029195785,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6224365234375,0.8899369835853577,0.1446192264556884,0.1377249956130981,297.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61297607421875,0.9651074409484864,0.215456873178482,0.1268797516822815,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6250915527344,0.8754115700721741,0.1375211924314499,0.1312359869480133,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6157531738281,0.9335512518882751,0.1645139008760452,0.7442880868911743,290.6021728515625,286.1462097167969,289.16583251953125,286.2652893066406,289.3039245605469,296.07489013671875,290.52996826171875,1.0,0.282864511013031,1.0,1.0,0.1029083579778671,1.0,-1.5640699863433838,1.5416831970214844,0.0223867874592542,1.18060040473938,0.0,0.0,0.0,26.9516830444336,123.0,-1470.771240234375,-0.0,289.9233093261719,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61297607421875,0.9651074409484864,0.2574243247509002,0.1631311029195785,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6224365234375,0.8899369835853577,0.1446192264556884,0.1377249956130981,297.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61297607421875,0.9651074409484864,0.215456873178482,0.1268797516822815,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6250915527344,0.8754115700721741,0.1375211924314499,0.1312359869480133,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6157531738281,0.9335512518882751,0.1645139008760452,0.7442880868911743,290.6021728515625,286.1462097167969,289.16583251953125,286.2652893066406,289.3039245605469,296.07489013671875,290.52996826171875,1.0,0.282864511013031,1.0,1.0,0.1029083579778671,1.0,-1.5640699863433838,1.5416831970214844,0.0223867874592542,1.18060040473938,0.0,0.0,0.0,26.9516830444336,123.0,-1470.771240234375,-0.0,289.9233093261719,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780944824219,0.9477803707122804,0.2517533600330353,0.2293148785829544,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0904846191406,0.7807220816612244,0.1429596990346908,0.1368438154458999,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08123779296875,0.8872950673103333,0.2109451293945312,0.149163544178009,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921325683594,0.766956627368927,0.1353785246610641,0.1298272162675857,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869140625,0.814518392086029,0.1619197875261306,0.7355261445045471,290.0783996582031,286.1158142089844,289.29248046875,286.3395080566406,289.2919921875,295.9423217773437,290.0444641113281,1.0,0.3104297220706939,1.0,1.0,0.0535625703632831,1.0,-1.6534299850463867,1.6525994539260864,0.0008305054507218,1.273126482963562,0.0,0.0,0.0,40.77836608886719,123.0,-1081.975341796875,-0.0,373.3911437988281,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683532714844,0.8856463432312012,0.2494334876537323,0.2271573394536972,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.97705078125,0.7368785738945007,0.1422202289104461,0.1365337669849395,297.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.97052001953125,0.8361068367958069,0.2096406817436218,0.1482899487018585,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.7247010469436646,0.1344959139823913,0.1293600648641586,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9746398925781,0.7666624188423157,0.1608857810497284,0.7325752377510071,289.9686889648437,286.1039733886719,289.341796875,286.3681945800781,289.3367614746094,295.8895568847656,289.94482421875,1.0,0.3198250532150268,1.0,1.0,0.0343027859926223,1.0,-1.6490179300308228,1.648881196975708,0.0001367664663121,1.2715154886245728,0.0,0.0,0.0,49.9727783203125,111.0,-896.9319458007812,-0.0,396.0005798339844,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8434753417969,0.8343567848205566,0.2476085126399994,0.2247462719678878,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8484802246094,0.6954393982887268,0.1410361975431442,0.1358423829078674,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8447265625,0.7889066338539124,0.2082276940345764,0.1472647190093994,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84918212890625,0.681689441204071,0.1330844461917877,0.1284350752830505,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471069335937,0.7243501543998718,0.1592588424682617,0.7270703911781311,289.8436584472656,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,295.824951171875,289.8296203613281,1.0,0.3307447135448456,1.0,1.0,0.0,1.0,-1.636338710784912,1.636335849761963,2.877608494600281e-06,1.261589527130127,0.0,0.0,0.0,62.52299499511719,111.0,-616.0872802734375,-0.0,424.0213623046875,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7718811035156,0.8098291158676147,0.2477148920297622,0.2243433445692062,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7746276855469,0.671734094619751,0.1401305198669433,0.1352067589759826,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7725524902344,0.7637521028518677,0.2077183723449707,0.1468615084886551,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7750549316406,0.6583611965179443,0.1319604963064193,0.1275891363620758,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7738952636719,0.7006804347038269,0.1579944789409637,0.7222597002983093,289.77197265625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,295.7849426269531,289.7644348144531,1.0,0.3385336101055145,1.0,1.0,0.0,1.0,-1.6278115510940552,1.6278094053268433,2.163705630664481e-06,1.254794001579285,0.0,0.0,0.0,71.3752670288086,99.0,-402.447265625,-0.0,443.7535095214844,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338256835937,0.7899652719497681,0.2510234415531158,0.2268255203962326,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.6514022946357727,0.1392086744308471,0.1344348937273025,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337646484375,0.7440366744995117,0.208504632115364,0.1472947746515274,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.6384655833244324,0.1305973082780838,0.126401737332344,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.733642578125,0.677998423576355,0.156552642583847,0.7159797549247742,289.7338256835937,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,295.7435302734375,289.7350769042969,1.0,0.3469434678554535,1.0,1.0,0.0,1.0,-1.6214126348495483,1.6214104890823364,2.147479790437501e-06,1.2496494054794312,0.0,0.0,0.0,80.95083618164062,87.0,-120.75565338134766,-0.0,466.5133666992188,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338256835937,0.7899652719497681,0.2510234415531158,0.2268255203962326,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.6514022946357727,0.1392086744308471,0.1344348937273025,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337646484375,0.7440366744995117,0.208504632115364,0.1472947746515274,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.6384655833244324,0.1305973082780838,0.126401737332344,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.733642578125,0.677998423576355,0.156552642583847,0.7159797549247742,289.7338256835937,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,295.7435302734375,289.7350769042969,1.0,0.3469434678554535,1.0,1.0,0.0,1.0,-1.6214126348495483,1.6214104890823364,2.147479790437501e-06,1.2496494054794312,0.0,0.0,0.0,80.95083618164062,87.0,-120.75565338134766,-0.0,466.5133666992188,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
