time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206340,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.7918949127197266,0.2564949989318847,0.2313872128725052,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78424072265625,0.6485509872436523,0.1393297463655471,0.134377509355545,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857971191406,0.7433083653450012,0.2108309119939804,0.1487291157245636,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.783935546875,0.6351140141487122,0.130268320441246,0.1259205639362335,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78472900390625,0.6742960214614868,0.1563543081283569,0.7140680551528931,289.78619384765625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,295.727294921875,289.7926025390625,1.0,0.3487981259822845,1.0,1.0,0.0,1.0,-1.6256645917892456,1.6256624460220337,2.1581142846116563e-06,1.2529494762420654,0.0,0.0,0.0,82.66780090332031,75.0,38.46356964111328,-0.0,473.7712097167969,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.7918949127197266,0.2564949989318847,0.2313872128725052,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78424072265625,0.6485509872436523,0.1393297463655471,0.134377509355545,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857971191406,0.7433083653450012,0.2108309119939804,0.1487291157245636,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.783935546875,0.6351140141487122,0.130268320441246,0.1259205639362335,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78472900390625,0.6742960214614868,0.1563543081283569,0.7140680551528931,289.78619384765625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,295.727294921875,289.7926025390625,1.0,0.3487981259822845,1.0,1.0,0.0,1.0,-1.6256645917892456,1.6256624460220337,2.1581142846116563e-06,1.2529494762420654,0.0,0.0,0.0,82.66780090332031,75.0,38.46356964111328,-0.0,473.7712097167969,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.8064316511154175,0.2631614506244659,0.2369813472032547,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.887939453125,0.6558060050010681,0.1402564942836761,0.1349297016859054,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89031982421875,0.753515899181366,0.2141176015138626,0.1507629007101059,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.6412391066551208,0.1307402402162552,0.1260439455509185,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.888671875,0.6818979978561401,0.1571259647607803,0.715806245803833,289.890869140625,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,295.7099304199219,289.9001770019531,1.0,0.3465674817562103,1.0,1.0,0.0,1.0,-1.6377168893814087,1.6377146244049072,2.188584176110453e-06,1.262427806854248,0.0,0.0,0.0,79.25191497802734,63.0,127.88777160644533,-0.0,471.4412231445313,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.8064316511154175,0.2631614506244659,0.2369813472032547,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.887939453125,0.6558060050010681,0.1402564942836761,0.1349297016859054,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89031982421875,0.753515899181366,0.2141176015138626,0.1507629007101059,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.6412391066551208,0.1307402402162552,0.1260439455509185,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.888671875,0.6818979978561401,0.1571259647607803,0.715806245803833,289.890869140625,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,295.7099304199219,289.9001770019531,1.0,0.3465674817562103,1.0,1.0,0.0,1.0,-1.6377168893814087,1.6377146244049072,2.188584176110453e-06,1.262427806854248,0.0,0.0,0.0,79.25191497802734,63.0,127.88777160644533,-0.0,471.4412231445313,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810791015625,0.821286678314209,0.2682020962238312,0.241206020116806,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97735595703125,0.6657395362854004,0.1412482112646103,0.1355922967195511,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801025390625,0.7659148573875427,0.2167535424232483,0.1523939371109008,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9767761230469,0.6500505208969116,0.1314174085855484,0.1264101862907409,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781799316406,0.6924129128456116,0.1580825299024582,0.7187090516090393,289.9806823730469,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,295.703369140625,289.9911193847656,1.0,0.3435059189796448,1.0,1.0,0.0,1.0,-1.649465560913086,1.6494632959365845,2.218564759459696e-06,1.2716833353042605,0.0,0.0,0.0,74.93413543701172,63.0,164.79969787597656,-0.0,466.3390502929688,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02557373046875,0.8292520642280579,0.2706155776977539,0.2432278841733932,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0216979980469,0.6716776490211487,0.1417814344167709,0.1359607726335525,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245361328125,0.7731226682662964,0.2180427759885788,0.1531921029090881,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0210876464844,0.6554065942764282,0.1318054944276809,0.1266418993473053,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225524902344,0.6986068487167358,0.1586119383573532,0.7204124331474304,290.0251770019531,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,295.7015991210937,290.03594970703125,1.0,0.3418010175228119,1.0,1.0,0.0,1.0,-1.6556161642074585,1.655613899230957,2.234364046671544e-06,1.276530385017395,0.0,0.0,0.0,72.56330871582031,51.0,177.21292114257812,-0.0,463.3189086914063,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.8439266681671143,0.274562656879425,0.2465332746505737,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0952453613281,0.6830230355262756,0.1427146941423416,0.136618286371231,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0982360839844,0.7866865992546082,0.2201768457889557,0.1545140147209167,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946044921875,0.6658143997192383,0.1325068026781082,0.1270810216665268,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0961608886719,0.710200309753418,0.159550279378891,0.7235209345817566,290.098876953125,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,295.7000427246094,290.1100769042969,1.0,0.3387873768806457,1.0,1.0,0.0,1.0,-1.6662195920944214,1.66621732711792,2.261766894662287e-06,1.2848867177963257,0.0,0.0,0.0,68.39955139160156,51.0,192.53565979003903,-0.0,457.8287658691406,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1758728027344,0.8618296980857849,0.278628796339035,0.2499381303787231,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.171630859375,0.6968814730644226,0.1437390446662902,0.1373532265424728,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1747436523437,0.8030217289924622,0.2223990112543106,0.1558915972709655,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17095947265625,0.6788408160209656,0.1332977265119552,0.1275961846113205,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17254638671875,0.7231665253639221,0.160589724779129,0.7270510792732239,290.17535400390625,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,295.6997375488281,290.18682861328125,1.0,0.3354724049568176,1.0,1.0,0.0,1.0,-1.6776999235153198,1.6776975393295288,2.291669943588204e-06,1.293933391571045,0.0,0.0,0.0,63.841270446777344,39.0,203.6090087890625,-0.0,451.64398193359375,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340148925781,0.9111175537109376,0.28706094622612,0.2569991052150726,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.32958984375,0.731431245803833,0.1460096687078476,0.1390142142772674,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327941894531,0.843063235282898,0.2270518541336059,0.1587790697813034,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.328857421875,0.7141337990760803,0.1350966244935989,0.128813236951828,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305053710937,0.7569594383239746,0.1629080772399902,0.7351165413856506,290.3334045410156,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,295.7021179199219,290.3450927734375,1.0,0.3281883597373962,1.0,1.0,0.0,1.0,-1.7027822732925415,1.7027798891067505,2.357845687583904e-06,1.3136913776397705,0.0,0.0,0.0,53.84880828857422,27.0,216.8521881103516,-0.0,437.6779174804688,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340148925781,0.9111175537109376,0.28706094622612,0.2569991052150726,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.32958984375,0.731431245803833,0.1460096687078476,0.1390142142772674,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327941894531,0.843063235282898,0.2270518541336059,0.1587790697813034,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.328857421875,0.7141337990760803,0.1350966244935989,0.128813236951828,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305053710937,0.7569594383239746,0.1629080772399902,0.7351165413856506,290.3334045410156,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,295.7021179199219,290.3450927734375,1.0,0.3281883597373962,1.0,1.0,0.0,1.0,-1.7027822732925415,1.7027798891067505,2.357845687583904e-06,1.3136913776397705,0.0,0.0,0.0,53.84880828857422,27.0,216.8521881103516,-0.0,437.6779174804688,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952392578125,0.9882904887199402,0.2958241701126098,0.2643392980098724,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4907531738281,0.784892737865448,0.1485117077827453,0.1408765763044357,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4939880371094,0.9083991646766664,0.2319152504205703,0.1618005782365799,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.7643062472343445,0.1371201425790786,0.1302254199981689,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916687011719,0.8140664100646973,0.1654674112796783,0.7441970109939575,290.4945983886719,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,295.7072448730469,290.5061950683594,1.0,0.3203389346599579,1.0,1.0,0.0,1.0,-1.7300562858581543,1.7300537824630735,2.43110912379052e-06,1.3351608514785769,0.0,0.0,0.0,43.03681564331055,25.0,222.493392944336,-0.0,422.096435546875,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952392578125,0.9882904887199402,0.2958241701126098,0.2643392980098724,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4907531738281,0.784892737865448,0.1485117077827453,0.1408765763044357,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4939880371094,0.9083991646766664,0.2319152504205703,0.1618005782365799,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.7643062472343445,0.1371201425790786,0.1302254199981689,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916687011719,0.8140664100646973,0.1654674112796783,0.7441970109939575,290.4945983886719,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,295.7072448730469,290.5061950683594,1.0,0.3203389346599579,1.0,1.0,0.0,1.0,-1.7300562858581543,1.7300537824630735,2.43110912379052e-06,1.3351608514785769,0.0,0.0,0.0,43.03681564331055,25.0,222.493392944336,-0.0,422.096435546875,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65545654296875,0.9986756443977356,0.3069349825382232,0.2422423213720321,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.651611328125,0.8234949707984924,0.1511239856481552,0.1431236565113067,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.9607223868370056,0.2368721812963485,0.1650930792093277,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65087890625,0.802144467830658,0.1392475366592407,0.1320161819458007,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524963378906,0.8515442609786987,0.1681624799966812,0.7551618814468384,290.6552124023437,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,295.72589111328125,290.6664428710937,1.0,0.3143074512481689,1.0,1.0,0.0,1.0,-1.7255650758743286,1.7255626916885376,2.4193100216507446e-06,1.3319116830825806,0.0,0.0,0.0,37.80064010620117,43.0,222.30081176757807,-0.0,404.07269287109375,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65545654296875,0.9986756443977356,0.3069349825382232,0.2422423213720321,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.651611328125,0.8234949707984924,0.1511239856481552,0.1431236565113067,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.9607223868370056,0.2368721812963485,0.1650930792093277,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65087890625,0.802144467830658,0.1392475366592407,0.1320161819458007,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524963378906,0.8515442609786987,0.1681624799966812,0.7551618814468384,290.6552124023437,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,295.72589111328125,290.6664428710937,1.0,0.3143074512481689,1.0,1.0,0.0,1.0,-1.7255650758743286,1.7255626916885376,2.4193100216507446e-06,1.3319116830825806,0.0,0.0,0.0,37.80064010620117,43.0,222.30081176757807,-0.0,404.07269287109375,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125915527344,0.997836709022522,0.3205367922782898,0.236388623714447,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8334249258041382,0.1538910120725631,0.1456667482852935,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.9741541743278505,0.241968423128128,0.168593630194664,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083190917969,0.8120524883270264,0.1415194272994995,0.1340948641300201,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.8621197938919067,0.1711161136627197,0.7679467797279358,290.8125305175781,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,295.7629699707031,290.82379150390625,1.0,0.317175418138504,1.0,1.0,0.0,1.0,-1.7435628175735474,1.7435603141784668,2.467845661158208e-06,1.3457493782043457,0.0,0.0,0.0,37.46525192260742,61.0,220.28048706054688,-0.0,413.5265197753906,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125915527344,0.997836709022522,0.3205367922782898,0.236388623714447,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8334249258041382,0.1538910120725631,0.1456667482852935,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.9741541743278505,0.241968423128128,0.168593630194664,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083190917969,0.8120524883270264,0.1415194272994995,0.1340948641300201,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.8621197938919067,0.1711161136627197,0.7679467797279358,290.8125305175781,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,295.7629699707031,290.82379150390625,1.0,0.317175418138504,1.0,1.0,0.0,1.0,-1.7435628175735474,1.7435603141784668,2.467845661158208e-06,1.3457493782043457,0.0,0.0,0.0,37.46525192260742,61.0,220.28048706054688,-0.0,413.5265197753906,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.998667538166046,0.3266088366508484,0.2421749681234359,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8878173828125,0.8304913640022278,0.155330404639244,0.1470377147197723,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.9710670113563538,0.2445642948150634,0.1704116463661193,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8870849609375,0.808786928653717,0.1427062302827835,0.1352290362119674,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.888671875,0.8588085174560547,0.1726576685905456,0.7749115228652954,290.89129638671875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,295.7757263183594,290.9024353027344,1.0,0.3214136064052582,1.0,1.0,0.0,1.0,-1.764054298400879,1.7640517950057983,2.52416543844447e-06,1.3617695569992063,0.0,0.0,0.0,38.63068771362305,61.0,219.51290893554688,-0.0,429.1302490234375,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.9990000128746032,0.3319615125656128,0.2525607645511627,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.8232223987579346,0.156799167394638,0.1484656929969787,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.9623284935951232,0.2471832633018493,0.1722674518823623,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656982421875,0.800795316696167,0.1439198404550552,0.1364174038171768,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9672546386719,0.8508158326148987,0.1742113083600998,0.7821061015129089,290.9698791503906,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,295.78277587890625,290.9808654785156,1.0,0.3272630572319031,1.0,1.0,0.0,1.0,-1.790526270866394,1.790523648262024,2.5980987174989423e-06,1.3824917078018188,0.0,0.0,0.0,40.61186599731445,79.0,218.64456176757807,-0.0,451.2340393066406,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.9990000128746032,0.3392055332660675,0.2772445678710937,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.8033895492553711,0.1592601835727691,0.1509240269660949,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.936622440814972,0.2515203058719635,0.1753897368907928,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.7800437211990356,0.1459588855504989,0.1384783685207367,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8305709958076477,0.1767464429140091,0.794214129447937,291.09832763671875,285.6386108398437,291.2807312011719,287.3724060058594,291.2763061523437,295.7821350097656,291.10894775390625,1.0,0.3398438692092895,1.0,1.0,0.0,1.0,-1.843867778778076,1.8438650369644165,2.7509754545462783e-06,1.424247980117798,0.0,0.0,0.0,45.65742111206055,79.0,216.721420288086,-0.0,500.9394836425781,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.9990000128746032,0.3405355811119079,0.2836678624153137,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.7980985641479492,0.1597987711429596,0.1514720916748047,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.9297432899475098,0.2524625062942505,0.1760756075382232,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.7748721837997437,0.1464060842990875,0.1389401853084564,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.8255341649055481,0.1772883683443069,0.7968575358390808,291.1259765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,295.7802124023437,291.1365051269531,1.0,0.3429908752441406,1.0,1.0,0.0,1.0,-1.8567928075790403,1.8567899465560915,2.788789743135567e-06,1.434359073638916,0.0,0.0,0.0,47.03012466430664,82.0,216.20263671875,-0.0,513.8642578125,1.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.9886142015457152,0.3380968272686004,0.3079728186130523,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6812438964844,0.7674460411071777,0.1595559865236282,0.1534134447574615,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5883178710937,0.8915161490440369,0.2519466280937195,0.1783791482448578,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.7457314133644104,0.1458621621131897,0.1404745876789093,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6557006835937,0.7943170666694641,0.1765242367982864,0.8051669597625732,287.5730285644531,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,295.6830139160156,287.3080749511719,1.0,0.3564268052577972,1.0,1.0,0.0,1.0,-1.9025821685791016,1.9025793075561523,2.926857632701285e-06,1.4713611602783203,0.9774441123008728,0.9774441123008728,0.0,55.10686874389648,85.0,10270.1611328125,-0.0,571.5103759765625,1.0,283.2757263183594,287.8038024902344,290.33306884765625,291.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,1681.26611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0338498130440712,1.0,0.0,0.0,0.8531652688980103,0.8531672954559326,5.183726869972816e-08,4.260163307189941,4.260153770446777,9.835000128077809e-06,0.0,0.0,-0.0,3972.3857421875,0.0,19.350906372070312,1894.6441650390625,0.0,0.0,0.2221132963895797,1.0,0.0,3.0,1.0,0.0
12207600,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.9886142015457152,0.3380968272686004,0.3079728186130523,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6812438964844,0.7674460411071777,0.1595559865236282,0.1534134447574615,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5883178710937,0.8915161490440369,0.2519466280937195,0.1783791482448578,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.7457314133644104,0.1458621621131897,0.1404745876789093,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6557006835937,0.7943170666694641,0.1765242367982864,0.8051669597625732,287.5730285644531,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,295.6830139160156,287.3080749511719,1.0,0.3564268052577972,1.0,1.0,0.0,1.0,-1.9025821685791016,1.9025793075561523,2.926857632701285e-06,1.4713611602783203,0.9774441123008728,0.9774441123008728,0.0,55.10686874389648,85.0,10270.1611328125,-0.0,571.5103759765625,1.0,283.2757263183594,287.8038024902344,290.33306884765625,291.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,1681.26611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0338498130440712,1.0,0.0,0.0,0.8531652688980103,0.8531672954559326,5.183726869972816e-08,4.260163307189941,4.260153770446777,9.835000128077809e-06,0.0,0.0,-0.0,3972.3857421875,0.0,19.350906372070312,1894.6441650390625,0.0,0.0,0.2221132963895797,1.0,0.0,3.0,1.0,0.0
12207660,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.8865492343902588,0.3195483982563019,0.2920548915863037,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.6954662203788757,0.1506333798170089,0.1467497795820236,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.8071367144584656,0.2379618138074875,0.1700416654348373,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.6730475425720215,0.1369234025478363,0.13382488489151,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.7182737588882446,0.1652642786502838,0.7645725607872009,285.74237060546875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,295.42987060546875,285.6989440917969,1.0,0.3618609011173248,1.0,1.0,0.0,1.0,-1.8091516494750977,1.8091490268707275,2.65257699538779e-06,1.3983391523361206,0.9639779329299928,0.9639779329299928,0.0,73.68002319335938,73.0,11625.6435546875,-0.0,564.6815185546875,1.0,283.1905822753906,285.3385925292969,291.75262451171875,292.45330810546875,293.1499938964844,293.1499938964844,283.1499938964844,4522.34619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070801496505737,1.0,0.0,0.0,1.380418300628662,1.3804216384887695,1.27157207430173e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4163.83642578125,0.0,81.16211700439453,1895.4364013671875,0.0,127.55746459960938,0.3507124185562134,1.0,0.0,3.0,1.0,0.0
12207720,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.8865492343902588,0.3195483982563019,0.2920548915863037,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.6954662203788757,0.1506333798170089,0.1467497795820236,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.8071367144584656,0.2379618138074875,0.1700416654348373,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.6730475425720215,0.1369234025478363,0.13382488489151,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.7182737588882446,0.1652642786502838,0.7645725607872009,285.74237060546875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,295.42987060546875,285.6989440917969,1.0,0.3618609011173248,1.0,1.0,0.0,1.0,-1.8091516494750977,1.8091490268707275,2.65257699538779e-06,1.3983391523361206,0.9639779329299928,0.9639779329299928,0.0,73.68002319335938,73.0,11625.6435546875,-0.0,564.6815185546875,1.0,283.1905822753906,285.3385925292969,291.75262451171875,292.45330810546875,293.1499938964844,293.1499938964844,283.1499938964844,4522.34619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070801496505737,1.0,0.0,0.0,1.380418300628662,1.3804216384887695,1.27157207430173e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4163.83642578125,0.0,81.16211700439453,1895.4364013671875,0.0,127.55746459960938,0.3507124185562134,1.0,0.0,3.0,1.0,0.0
12207780,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.8545385003089905,0.3119604885578155,0.2834417223930359,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.6649625897407532,0.1438373178243637,0.1400197297334671,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.7741890549659729,0.2288912683725357,0.1630310863256454,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.6433313488960266,0.1298842579126358,0.1268892586231231,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.6848124861717224,0.1561725288629531,0.7219628095626831,285.3137512207031,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,295.29888916015625,285.2942199707031,1.0,0.3576242625713348,1.0,1.0,0.0,1.0,-1.7227988243103027,1.7227964401245115,2.4123701223288663e-06,1.3301576375961304,0.9573753476142884,0.9573753476142884,0.0,80.65579986572266,61.0,12287.6708984375,-0.0,528.1729125976562,1.0,283.1580505371094,284.80731201171875,291.4816589355469,292.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,8001.5361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033296346664429,1.0,0.0,0.0,1.8271000385284424,1.8271058797836304,2.227501738616411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.18896484375,0.0,188.4901580810547,1895.4371337890625,0.0,517.2417602539062,0.4596875309944153,1.0,0.0,3.0,1.0,0.0
12207840,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.8545385003089905,0.3119604885578155,0.2834417223930359,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.6649625897407532,0.1438373178243637,0.1400197297334671,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.7741890549659729,0.2288912683725357,0.1630310863256454,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.6433313488960266,0.1298842579126358,0.1268892586231231,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.6848124861717224,0.1561725288629531,0.7219628095626831,285.3137512207031,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,295.29888916015625,285.2942199707031,1.0,0.3576242625713348,1.0,1.0,0.0,1.0,-1.7227988243103027,1.7227964401245115,2.4123701223288663e-06,1.3301576375961304,0.9573753476142884,0.9573753476142884,0.0,80.65579986572266,61.0,12287.6708984375,-0.0,528.1729125976562,1.0,283.1580505371094,284.80731201171875,291.4816589355469,292.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,8001.5361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033296346664429,1.0,0.0,0.0,1.8271000385284424,1.8271058797836304,2.227501738616411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.18896484375,0.0,188.4901580810547,1895.4371337890625,0.0,517.2417602539062,0.4596875309944153,1.0,0.0,3.0,1.0,0.0
12207900,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.8515236377716064,0.3103845119476318,0.2815145254135132,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.6597691774368286,0.1413670629262924,0.1374296396970749,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.7693151831626892,0.225931778550148,0.1606577485799789,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6380636692047119,0.1272911876440048,0.1241824030876159,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.6780992746353149,0.152749091386795,0.705098032951355,285.1910705566406,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,295.2620849609375,285.17596435546875,1.0,0.3535953164100647,1.0,1.0,0.0,1.0,-1.691017746925354,1.6910154819488523,2.3273728402273264e-06,1.3050041198730469,0.9538394212722778,0.9538394212722778,0.0,80.46183776855469,61.0,12497.3251953125,-0.0,507.3927001953125,1.0,283.1530456542969,284.65545654296875,291.2047119140625,292.287109375,293.1499938964844,293.1499938964844,283.1499938964844,9906.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509926080703735,1.0,0.0,0.0,2.0259785652160645,2.025985717773437,2.738817386216397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.77490234375,0.0,257.2674560546875,1895.4371337890625,0.0,690.7471313476562,0.5054239630699158,1.0,0.0,3.0,1.0,0.0
12207960,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8532253503799438,0.3095940947532654,0.2804152965545654,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6584659218788147,0.1393638104200363,0.1352668702602386,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7689158320426941,0.2236606478691101,0.1588011234998703,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.6363550424575806,0.1251635402441024,0.1219022795557975,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.6756191253662109,0.1499168425798416,0.6908438205718994,285.1040344238281,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,295.2364501953125,285.0932006835937,1.0,0.3487379252910614,1.0,1.0,0.0,1.0,-1.6650136709213257,1.6650115251541138,2.25920348384534e-06,1.284404754638672,0.949588656425476,0.949588656425476,0.0,78.69293975830078,49.0,12626.1455078125,-0.0,486.2782897949219,1.0,283.15106201171875,284.5496826171875,290.9523010253906,292.0234069824219,293.1499938964844,293.1499938964844,283.1499938964844,11612.322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717813372612,1.0,0.0,0.0,2.186517238616944,2.186525583267212,3.1900626140668464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.919677734375,0.0,323.7297058105469,1895.4371337890625,0.0,783.54541015625,0.547306478023529,1.0,0.0,3.0,1.0,0.0
12208020,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.865507185459137,0.3094110488891601,0.2796796560287475,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6636034250259399,0.1365779638290405,0.1321310549974441,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7767816185951233,0.2206875830888748,0.1562911570072174,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6400388479232788,0.1221416592597961,0.1185443103313446,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6792752146720886,0.1458547711372375,0.6698571443557739,284.99371337890625,285.5545349121094,291.9909973144531,287.6449890136719,291.98638916015625,295.207763671875,284.987060546875,1.0,0.338259607553482,1.0,1.0,0.0,1.0,-1.6281150579452517,1.62811279296875,2.164603074561456e-06,1.2551462650299072,0.9420669674873352,0.9420669674873352,0.0,72.66495513916016,49.0,12854.05078125,-0.0,447.4990539550781,1.0,283.1501159667969,284.4149780273437,290.6537475585937,291.6669616699219,293.1499938964844,293.1499938964844,283.1499938964844,14770.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671931505203247,1.0,0.0,0.0,2.448060989379883,2.4480717182159424,3.998875115485135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.054931640625,0.0,455.42327880859375,1895.4371337890625,0.0,762.0758056640625,0.608174741268158,1.0,0.0,3.0,1.0,0.0
12208080,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8669500350952148,0.3094471096992492,0.2796701192855835,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6643872857093811,0.1363944709300995,0.1319174170494079,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7778321504592896,0.2204988747835159,0.1561269760131836,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6406687498092651,0.1219388544559478,0.1183124929666519,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6799666285514832,0.145579844713211,0.668409526348114,284.9873352050781,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,295.2061767578125,284.98095703125,1.0,0.3373525440692901,1.0,1.0,0.0,1.0,-1.6256331205368042,1.6256309747695925,2.158329607482301e-06,1.2531769275665283,0.940886616706848,0.940886616706848,0.0,72.06876373291016,37.0,12867.7802734375,-0.0,444.4176025390625,1.0,283.1501159667969,284.4073486328125,290.6396484375,291.6480712890625,293.1499938964844,293.1499938964844,283.1499938964844,14988.013671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654423236846924,1.0,0.0,0.0,2.4646387100219727,2.464649200439453,4.053216855481878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.816162109375,0.0,464.8237915039063,1895.4371337890625,0.0,754.033935546875,0.6151914000511169,1.0,0.0,3.0,1.0,0.0
12208140,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8798595666885376,0.3098835349082947,0.2797639966011047,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6719409227371216,0.1351651102304458,0.1304587423801422,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7875640392303467,0.2192531824111938,0.1550251692533493,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6469101309776306,0.1205641776323318,0.1167164891958236,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6868882775306702,0.1437045037746429,0.658440351486206,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,295.19696044921875,284.93768310546875,1.0,0.3303209245204925,1.0,1.0,0.0,1.0,-1.60878324508667,1.6087812185287476,2.116037194355158e-06,1.2398030757904053,0.9359692335128784,0.9359692335128784,0.0,67.23197937011719,37.0,12983.3720703125,-0.0,421.5601806640625,1.0,283.1500244140625,284.35205078125,290.5746459960937,291.55230712890625,293.1499938964844,293.1499938964844,283.1499938964844,16813.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498446822166443,1.0,0.0,0.0,2.597027540206909,2.5970394611358643,4.500352019931597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.961181640625,0.0,544.7383422851562,1895.4371337890625,0.0,685.94921875,0.6447945237159729,1.0,0.0,3.0,1.0,0.0
12208200,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.892629086971283,0.3103971779346466,0.2800002694129944,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6799831986427307,0.1343558579683303,0.1294650733470916,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7974989414215088,0.2184491008520126,0.1542900055646896,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6537761092185974,0.1196406558156013,0.1156145557761192,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6944559216499329,0.1424286067485809,0.6515443921089172,284.91778564453125,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,295.1922302246094,284.9140014648437,1.0,0.3245636820793152,1.0,1.0,0.0,1.0,-1.5973873138427734,1.5973851680755615,2.0877280348940985e-06,1.2307533025741575,0.9316138029098512,0.9316138029098512,0.0,63.082611083984375,25.0,13044.96875,-0.0,403.9599304199219,1.0,283.1499938964844,284.32110595703125,290.5640869140625,291.5229797363281,293.1499938964844,293.1499938964844,283.1499938964844,17964.59375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367475152015686,1.0,0.0,0.0,2.674456834793091,2.674469470977783,4.772704187416821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.93798828125,0.0,595.6632080078125,1895.4371337890625,0.0,633.4943237304688,0.6665878891944885,1.0,0.0,3.0,1.0,0.0
12208260,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9341692328453064,0.3119599819183349,0.2809157073497772,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7059126496315002,0.1328948140144348,0.1275795400142669,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8269224762916565,0.2170189470052719,0.1529174745082855,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6771600246429443,0.117922268807888,0.1134842857718467,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7185736298561096,0.1399976164102554,0.6381168961524963,284.87615966796875,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,295.1870422363281,284.8739624023437,1.0,0.3109044730663299,1.0,1.0,0.0,1.0,-1.5758934020996094,1.575891375541687,2.034980298049049e-06,1.2136741876602173,0.9220627546310424,0.9220627546310424,0.0,52.93656539916992,25.0,13177.3154296875,-0.0,365.1734619140625,1.0,283.1499938964844,284.2658386230469,290.6216125488281,291.5595092773437,293.1499938964844,293.1499938964844,283.1499938964844,20517.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132648348808289,1.0,0.0,0.0,2.8305976390838623,2.8306119441986084,5.346254852156562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.979736328125,0.0,708.4866333007812,1895.4371337890625,0.0,549.3333740234375,0.7050772309303284,1.0,0.0,3.0,1.0,0.0
