time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208320,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9341692328453064,0.3119599819183349,0.2809157073497772,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7059126496315002,0.1328948140144348,0.1275795400142669,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8269224762916565,0.2170189470052719,0.1529174745082855,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6771600246429443,0.117922268807888,0.1134842857718467,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7185736298561096,0.1399976164102554,0.6381168961524963,284.87615966796875,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,295.1870422363281,284.8739624023437,1.0,0.3109044730663299,1.0,1.0,0.0,1.0,-1.5758934020996094,1.575891375541687,2.034980298049049e-06,1.2136741876602173,0.9220627546310424,0.9220627546310424,0.0,52.93656539916992,25.0,13177.3154296875,-0.0,365.1734619140625,1.0,283.1499938964844,284.2658386230469,290.6216125488281,291.5595092773437,293.1499938964844,293.1499938964844,283.1499938964844,20517.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132648348808289,1.0,0.0,0.0,2.8305976390838623,2.8306119441986084,5.346254852156562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.979736328125,0.0,708.4866333007812,1895.4371337890625,0.0,549.3333740234375,0.7050772309303284,1.0,0.0,3.0,1.0,0.0
12208380,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9731780886650084,0.313882052898407,0.2823029160499573,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7288244366645813,0.1317921876907348,0.126185730099678,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.854236364364624,0.2159409075975418,0.1519093215465545,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7004135251045227,0.1165687516331672,0.1118511110544204,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.73951256275177,0.1380025446414947,0.6274311542510986,284.8518981933594,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,295.1866455078125,284.8507995605469,1.0,0.3009886741638183,1.0,1.0,0.0,1.0,-1.5598825216293335,1.5598804950714111,1.996220589717268e-06,1.2009284496307373,0.9124475121498108,0.9124475121498108,0.0,45.581180572509766,25.0,13289.0078125,-0.0,337.4645690917969,1.0,283.1499938964844,284.2298889160156,290.7203369140625,291.6590576171875,293.1499938964844,293.1499938964844,283.1499938964844,22694.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032722353935242,1.0,0.0,0.0,2.946398496627808,2.946413993835449,5.79263712552347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.044189453125,0.0,801.8505859375,1895.4371337890625,0.0,517.06201171875,0.7338962554931641,1.0,0.0,3.0,1.0,0.0
12208440,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9731780886650084,0.313882052898407,0.2823029160499573,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7288244366645813,0.1317921876907348,0.126185730099678,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.854236364364624,0.2159409075975418,0.1519093215465545,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7004135251045227,0.1165687516331672,0.1118511110544204,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.73951256275177,0.1380025446414947,0.6274311542510986,284.8518981933594,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,295.1866455078125,284.8507995605469,1.0,0.3009886741638183,1.0,1.0,0.0,1.0,-1.5598825216293335,1.5598804950714111,1.996220589717268e-06,1.2009284496307373,0.9124475121498108,0.9124475121498108,0.0,45.581180572509766,25.0,13289.0078125,-0.0,337.4645690917969,1.0,283.1499938964844,284.2298889160156,290.7203369140625,291.6590576171875,293.1499938964844,293.1499938964844,283.1499938964844,22694.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032722353935242,1.0,0.0,0.0,2.946398496627808,2.946413993835449,5.79263712552347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.044189453125,0.0,801.8505859375,1895.4371337890625,0.0,517.06201171875,0.7338962554931641,1.0,0.0,3.0,1.0,0.0
12208500,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9881319403648376,0.3149271011352539,0.2831150889396667,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7388760447502136,0.1313273459672927,0.1256157308816909,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8673306703567505,0.2154807448387146,0.1514943540096283,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7109752893447876,0.1159815192222595,0.1111641824245452,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7492358088493347,0.1371084749698639,0.6227803230285645,284.8433532714844,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,295.1874694824219,284.8422546386719,1.0,0.2970055937767029,1.0,1.0,0.0,1.0,-1.553265929222107,1.5532639026641846,1.980341039597988e-06,1.1956604719161987,0.907827079296112,0.907827079296112,0.0,42.77339172363281,25.0,13347.0439453125,-0.0,326.7840270996094,1.0,283.1499938964844,284.2149658203125,290.7669677734375,291.7113037109375,293.1499938964844,293.1499938964844,283.1499938964844,23801.705078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027303695678711,1.0,0.0,0.0,3.0004124641418457,3.0004286766052246,6.006966941640712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.19140625,0.0,848.4072265625,1895.4371337890625,0.0,515.36865234375,0.7446451187133789,1.0,0.0,3.0,1.0,0.0
12208560,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9990000128746032,0.3160268068313598,0.2834685742855072,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7482587695121765,0.1309037059545517,0.1251086592674255,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.879609227180481,0.2150557041168213,0.1511214822530746,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7199580073356628,0.1154377609491348,0.1105423048138618,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7583053112030029,0.1362629383802414,0.6184667348861694,284.8386535644531,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,295.1887512207031,284.838134765625,1.0,0.2935347557067871,1.0,1.0,0.0,1.0,-1.5468025207519531,1.5468006134033203,1.964940338439192e-06,1.1905441284179688,0.902930498123169,0.902930498123169,0.0,40.44377899169922,25.0,13383.8857421875,-0.0,317.5027160644531,1.0,283.1499938964844,284.2060241699219,290.80633544921875,291.7569580078125,293.1499938964844,293.1499938964844,283.1499938964844,24570.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041244626045227,1.0,0.0,0.0,3.0327682495117188,3.0327847003936768,6.137220793789311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.439697265625,0.0,877.723388671875,1895.4371337890625,0.0,519.73681640625,0.7556771039962769,1.0,0.0,3.0,1.0,0.0
12208620,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.3203044235706329,0.2723937034606933,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7567684054374695,0.1301232725381851,0.1242742836475372,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8909856677055359,0.214248925447464,0.1504941284656524,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7272017002105713,0.1144243776798248,0.1094849407672882,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7656931281089783,0.134680688381195,0.6108335256576538,284.82391357421875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,295.2021484375,284.8231506347656,1.0,0.2872313559055328,1.0,1.0,0.0,1.0,-1.519741415977478,1.5197395086288452,1.9020566242033965e-06,1.1698278188705444,0.893473207950592,0.893473207950592,0.0,38.031681060791016,25.0,13366.2998046875,-0.0,298.8212280273437,1.0,283.1499938964844,284.1826171875,290.8598937988281,291.821044921875,293.1499938964844,293.1499938964844,283.1499938964844,26223.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094605088233948,1.0,0.0,0.0,3.0978810787200928,3.097898483276367,6.40357995962404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.431640625,0.0,939.2042846679688,1895.4371337890625,0.0,536.8106079101562,0.7663918733596802,1.0,0.0,3.0,1.0,0.0
12208680,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.3203044235706329,0.2723937034606933,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7567684054374695,0.1301232725381851,0.1242742836475372,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8909856677055359,0.214248925447464,0.1504941284656524,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7272017002105713,0.1144243776798248,0.1094849407672882,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7656931281089783,0.134680688381195,0.6108335256576538,284.82391357421875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,295.2021484375,284.8231506347656,1.0,0.2872313559055328,1.0,1.0,0.0,1.0,-1.519741415977478,1.5197395086288452,1.9020566242033965e-06,1.1698278188705444,0.893473207950592,0.893473207950592,0.0,38.031681060791016,25.0,13366.2998046875,-0.0,298.8212280273437,1.0,283.1499938964844,284.1826171875,290.8598937988281,291.821044921875,293.1499938964844,293.1499938964844,283.1499938964844,26223.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094605088233948,1.0,0.0,0.0,3.0978810787200928,3.097898483276367,6.40357995962404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.431640625,0.0,939.2042846679688,1895.4371337890625,0.0,536.8106079101562,0.7663918733596802,1.0,0.0,3.0,1.0,0.0
12208740,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.3267128765583038,0.2618102431297302,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7651821374893188,0.129447802901268,0.1235437095165252,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9019650220870972,0.2135282456874847,0.1499258875846862,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.734131395816803,0.1135234981775283,0.1085394769906997,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7730181217193604,0.1333059817552566,0.6041117310523987,284.82281494140625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,295.2281799316406,284.8228454589844,1.0,0.2819355130195617,1.0,1.0,0.0,1.0,-1.497759222984314,1.4977573156356812,1.85040403266612e-06,1.1515467166900637,0.8843930959701538,0.8843930959701538,0.0,35.93397521972656,28.0,13295.5341796875,-0.0,283.1938781738281,1.0,283.1499938964844,284.17938232421875,290.88336181640625,291.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,26661.630859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133673548698425,1.0,0.0,0.0,3.087965726852417,3.0879831314086914,6.362653834912635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.951904296875,0.0,934.0486450195312,1895.4371337890625,0.0,549.6748657226562,0.7641177177429199,1.0,0.0,3.0,1.0,0.0
12208800,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.3267128765583038,0.2618102431297302,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7651821374893188,0.129447802901268,0.1235437095165252,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9019650220870972,0.2135282456874847,0.1499258875846862,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.734131395816803,0.1135234981775283,0.1085394769906997,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7730181217193604,0.1333059817552566,0.6041117310523987,284.82281494140625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,295.2281799316406,284.8228454589844,1.0,0.2819355130195617,1.0,1.0,0.0,1.0,-1.497759222984314,1.4977573156356812,1.85040403266612e-06,1.1515467166900637,0.8843930959701538,0.8843930959701538,0.0,35.93397521972656,28.0,13295.5341796875,-0.0,283.1938781738281,1.0,283.1499938964844,284.17938232421875,290.88336181640625,291.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,26661.630859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133673548698425,1.0,0.0,0.0,3.087965726852417,3.0879831314086914,6.362653834912635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.951904296875,0.0,934.0486450195312,1895.4371337890625,0.0,549.6748657226562,0.7641177177429199,1.0,0.0,3.0,1.0,0.0
12208860,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.3335242569446563,0.256179928779602,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7693548202514648,0.1288843899965286,0.1229513585567474,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9076799750328064,0.212915763258934,0.1494555473327636,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7372397184371948,0.1127392575144767,0.1077370569109916,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7760770320892334,0.1321245729923248,0.5984551310539246,284.8333435058594,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,295.25604248046875,284.8343200683594,1.0,0.2786542773246765,1.0,1.0,0.0,1.0,-1.48196542263031,1.4819636344909668,1.8143177840102e-06,1.138850212097168,0.875895082950592,0.875895082950592,0.0,34.801116943359375,31.0,13241.828125,-0.0,273.3712463378906,1.0,283.1499938964844,284.18927001953125,290.8960266113281,291.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,26495.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514202892780304,1.0,0.0,0.0,3.0437049865722656,3.043721914291382,6.181564344842627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.5517578125,0.0,898.1536254882812,1895.4371337890625,0.0,552.4667358398438,0.7535879015922546,1.0,0.0,3.0,1.0,0.0
12208920,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.3335242569446563,0.256179928779602,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7693548202514648,0.1288843899965286,0.1229513585567474,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9076799750328064,0.212915763258934,0.1494555473327636,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7372397184371948,0.1127392575144767,0.1077370569109916,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7760770320892334,0.1321245729923248,0.5984551310539246,284.8333435058594,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,295.25604248046875,284.8343200683594,1.0,0.2786542773246765,1.0,1.0,0.0,1.0,-1.48196542263031,1.4819636344909668,1.8143177840102e-06,1.138850212097168,0.875895082950592,0.875895082950592,0.0,34.801116943359375,31.0,13241.828125,-0.0,273.3712463378906,1.0,283.1499938964844,284.18927001953125,290.8960266113281,291.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,26495.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514202892780304,1.0,0.0,0.0,3.0437049865722656,3.043721914291382,6.181564344842627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.5517578125,0.0,898.1536254882812,1895.4371337890625,0.0,552.4667358398438,0.7535879015922546,1.0,0.0,3.0,1.0,0.0
12208980,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9990000128746032,0.339747279882431,0.2546651363372803,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7698233127593994,0.1284209191799163,0.1224815472960472,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9086995720863342,0.2123995274305343,0.1490733623504638,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7370907068252563,0.1120593100786209,0.1070612370967865,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7753981351852417,0.1310672610998153,0.5935549139976501,284.8531188964844,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,295.27862548828125,284.854736328125,1.0,0.277019590139389,1.0,1.0,0.0,1.0,-1.4724270105361938,1.4724252223968506,1.7926685131897102e-06,1.1311063766479492,0.8681436777114868,0.8681436777114868,0.0,34.40487289428711,34.0,13211.6455078125,-0.0,268.2515869140625,1.0,283.1499938964844,284.2086486816406,290.9107666015625,291.86871337890625,293.1499938964844,293.1499938964844,283.1499938964844,25944.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130624175071716,1.0,0.0,0.0,2.9795727729797363,2.9795892238616943,5.923812977925991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.779541015625,0.0,845.9530029296875,1895.4371337890625,0.0,548.6595458984375,0.738243043422699,1.0,0.0,3.0,1.0,0.0
12209040,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9990000128746032,0.339747279882431,0.2546651363372803,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7698233127593994,0.1284209191799163,0.1224815472960472,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9086995720863342,0.2123995274305343,0.1490733623504638,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7370907068252563,0.1120593100786209,0.1070612370967865,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7753981351852417,0.1310672610998153,0.5935549139976501,284.8531188964844,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,295.27862548828125,284.854736328125,1.0,0.277019590139389,1.0,1.0,0.0,1.0,-1.4724270105361938,1.4724252223968506,1.7926685131897102e-06,1.1311063766479492,0.8681436777114868,0.8681436777114868,0.0,34.40487289428711,34.0,13211.6455078125,-0.0,268.2515869140625,1.0,283.1499938964844,284.2086486816406,290.9107666015625,291.86871337890625,293.1499938964844,293.1499938964844,283.1499938964844,25944.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130624175071716,1.0,0.0,0.0,2.9795727729797363,2.9795892238616943,5.923812977925991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.779541015625,0.0,845.9530029296875,1895.4371337890625,0.0,548.6595458984375,0.738243043422699,1.0,0.0,3.0,1.0,0.0
12209100,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.3425568044185638,0.255242258310318,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7688570022583008,0.128222107887268,0.1222864091396331,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9076254367828368,0.2121711373329162,0.1489096581935882,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7359680533409119,0.1117541790008544,0.1067648530006408,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7738301157951355,0.1305655837059021,0.591284990310669,284.8664245605469,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,295.2873229980469,284.8686828613281,1.0,0.276729941368103,1.0,1.0,0.0,1.0,-1.4696069955825806,1.4696052074432373,1.786255779734347e-06,1.1287739276885986,0.8647027015686035,0.8647027015686035,0.0,34.43449783325195,34.0,13196.3935546875,-0.0,267.1163635253906,1.0,283.1499938964844,284.2229309082031,290.9198608398437,291.8760986328125,293.1499938964844,293.1499938964844,283.1499938964844,25446.259765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122502446174622,1.0,0.0,0.0,2.935078859329224,2.9350945949554443,5.748212856815371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.19677734375,0.0,810.2465209960938,1895.4371337890625,0.0,545.9646606445312,0.7303197383880615,1.0,0.0,3.0,1.0,0.0
12209160,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.3451504111289978,0.2566099464893341,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7671878337860107,0.1280438303947448,0.1221161484718322,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9056434035301208,0.2119604647159576,0.1487627625465393,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7342333793640137,0.1114709749817848,0.1064946055412292,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.771534264087677,0.1300750076770782,0.5890989899635315,284.8793640136719,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,295.294189453125,284.8814697265625,1.0,0.2767516374588012,1.0,1.0,0.0,1.0,-1.4679182767868042,1.467916488647461,1.7823800817495794e-06,1.1273359060287476,0.8612591028213501,0.8612591028213501,0.0,34.59992599487305,37.0,13201.435546875,-0.0,266.807373046875,1.0,283.1499938964844,284.2347106933594,290.9303283691406,291.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,25154.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115310549736023,1.0,0.0,0.0,2.904658794403076,2.904674530029297,5.629678980767494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.114501953125,0.0,786.7000122070312,1895.4371337890625,0.0,543.5896606445312,0.7202416658401489,1.0,0.0,3.0,1.0,0.0
12209220,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.3497000336647033,0.261371910572052,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7620830535888672,0.1277418881654739,0.1218411400914192,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8995365500450134,0.2115826606750488,0.1485098600387573,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7292130589485168,0.1109638065099716,0.1060238927602768,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.765099823474884,0.1291114538908004,0.584886372089386,284.91021728515625,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,295.3026428222656,284.9125671386719,1.0,0.2776023149490356,1.0,1.0,0.0,1.0,-1.4673770666122437,1.4673752784729004,1.7809636574384058e-06,1.1267050504684448,0.85533607006073,0.85533607006073,0.0,35.29469680786133,40.0,13232.080078125,-0.0,268.3113708496094,1.0,283.1499938964844,284.2677001953125,290.9527282714844,291.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,24214.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106651782989502,1.0,0.0,0.0,2.824546813964844,2.824561595916748,5.323421987668553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.830078125,0.0,725.8665161132812,1895.4371337890625,0.0,540.7440185546875,0.7009056210517883,1.0,0.0,3.0,1.0,0.0
12209280,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.3497000336647033,0.261371910572052,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7620830535888672,0.1277418881654739,0.1218411400914192,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8995365500450134,0.2115826606750488,0.1485098600387573,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7292130589485168,0.1109638065099716,0.1060238927602768,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.765099823474884,0.1291114538908004,0.584886372089386,284.91021728515625,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,295.3026428222656,284.9125671386719,1.0,0.2776023149490356,1.0,1.0,0.0,1.0,-1.4673770666122437,1.4673752784729004,1.7809636574384058e-06,1.1267050504684448,0.85533607006073,0.85533607006073,0.0,35.29469680786133,40.0,13232.080078125,-0.0,268.3113708496094,1.0,283.1499938964844,284.2677001953125,290.9527282714844,291.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,24214.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106651782989502,1.0,0.0,0.0,2.824546813964844,2.824561595916748,5.323421987668553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.830078125,0.0,725.8665161132812,1895.4371337890625,0.0,540.7440185546875,0.7009056210517883,1.0,0.0,3.0,1.0,0.0
12209340,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9990000128746032,0.352179080247879,0.2656161189079284,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7578297257423401,0.1275832653045654,0.1217068880796432,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8943468928337097,0.2113665789365768,0.1483726650476455,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7250962257385254,0.1106772497296333,0.1057676076889038,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7599486708641052,0.1284997314214706,0.582260012626648,284.9322509765625,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,295.3045959472656,284.9349975585937,1.0,0.2786368727684021,1.0,1.0,0.0,1.0,-1.4686847925186155,1.4686830043792725,1.7837498944572872e-06,1.1276124715805054,0.8522078990936279,0.8522078990936279,0.0,35.970184326171875,40.0,13255.380859375,-0.0,270.56085205078125,1.0,283.1499938964844,284.29302978515625,290.96728515625,291.9249267578125,293.1499938964844,293.1499938964844,283.1499938964844,23461.451171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107254385948181,1.0,0.0,0.0,2.765907049179077,2.7659213542938232,5.104679985379335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.266357421875,0.0,682.9623413085938,1895.4371337890625,0.0,540.9417114257812,0.6895278096199036,1.0,0.0,3.0,1.0,0.0
12209400,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.3534324765205383,0.2683477401733398,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7551875114440918,0.1275048404932022,0.1216447874903678,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8910772800445557,0.2112526893615722,0.1483034640550613,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7225244045257568,0.1105280369520187,0.1056379377841949,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7567899823188782,0.1281559467315673,0.5807994604110718,284.94366455078125,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,295.3046569824219,284.9462280273437,1.0,0.2793642282485962,1.0,1.0,0.0,1.0,-1.469896912574768,1.4698951244354248,1.7863831089925952e-06,1.1285001039505005,0.8504440784454346,0.8504440784454346,0.0,36.42130279541016,43.0,13279.47265625,-0.0,272.2115478515625,1.0,283.1499938964844,284.3049621582031,290.9753723144531,291.9346008300781,293.1499938964844,293.1499938964844,283.1499938964844,23183.1875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109943747520447,1.0,0.0,0.0,2.7427477836608887,2.742761850357056,5.019553555030143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.364501953125,0.0,666.5850830078125,1895.4371337890625,0.0,541.8240966796875,0.6810645461082458,1.0,0.0,3.0,1.0,0.0
12209460,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.3564107716083526,0.2770614624023437,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7472205758094788,0.1273255199193954,0.121517077088356,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8810508847236633,0.2109638005495071,0.1481358557939529,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7145294547080994,0.1101562082767486,0.105326659977436,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7473661303520203,0.1272004395723343,0.576777994632721,284.97955322265625,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,295.3013610839844,284.9822692871094,1.0,0.2818588316440582,1.0,1.0,0.0,1.0,-1.4748005867004397,1.4747987985610962,1.7971814258999077e-06,1.1322067975997925,0.8466618657112122,0.8466618657112122,0.0,37.913875579833984,46.0,13337.0068359375,-0.0,278.08135986328125,1.0,283.1499938964844,284.3452453613281,290.994873046875,291.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,22096.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122953057289124,1.0,0.0,0.0,2.6613943576812744,2.661407709121704,4.726196891624568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.545654296875,0.0,610.4723510742188,1895.4371337890625,0.0,546.1138305664062,0.6612190008163452,1.0,0.0,3.0,1.0,0.0
12209520,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.3564107716083526,0.2770614624023437,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7472205758094788,0.1273255199193954,0.121517077088356,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8810508847236633,0.2109638005495071,0.1481358557939529,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7145294547080994,0.1101562082767486,0.105326659977436,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7473661303520203,0.1272004395723343,0.576777994632721,284.97955322265625,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,295.3013610839844,284.9822692871094,1.0,0.2818588316440582,1.0,1.0,0.0,1.0,-1.4748005867004397,1.4747987985610962,1.7971814258999077e-06,1.1322067975997925,0.8466618657112122,0.8466618657112122,0.0,37.913875579833984,46.0,13337.0068359375,-0.0,278.08135986328125,1.0,283.1499938964844,284.3452453613281,290.994873046875,291.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,22096.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122953057289124,1.0,0.0,0.0,2.6613943576812744,2.661407709121704,4.726196891624568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.545654296875,0.0,610.4723510742188,1895.4371337890625,0.0,546.1138305664062,0.6612190008163452,1.0,0.0,3.0,1.0,0.0
12209580,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.3586948812007904,0.2871117293834686,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7387734055519104,0.127199575304985,0.1214514672756195,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8702268004417419,0.2107128053903579,0.1480030268430709,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7053038477897644,0.1098430752754211,0.1050827875733375,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7374513149261475,0.1262437850236892,0.5728023052215576,285.0172424316406,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,295.2938232421875,285.02008056640625,1.0,0.2849362194538116,1.0,1.0,0.0,1.0,-1.4815611839294434,1.4815593957901,1.8123156451110845e-06,1.137486696243286,0.8440545797348022,0.8440545797348022,0.0,39.7148551940918,49.0,13401.2919921875,-0.0,285.5872497558594,1.0,283.1499938964844,284.387939453125,291.01031494140625,291.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,20975.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514129638671875,1.0,0.0,0.0,2.581759214401245,2.581771850585937,4.447591095413373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.993408203125,0.0,558.2600708007812,1895.4371337890625,0.0,552.2213745117188,0.6416673064231873,1.0,0.0,3.0,1.0,0.0
12209640,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.3586948812007904,0.2871117293834686,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7387734055519104,0.127199575304985,0.1214514672756195,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8702268004417419,0.2107128053903579,0.1480030268430709,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7053038477897644,0.1098430752754211,0.1050827875733375,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7374513149261475,0.1262437850236892,0.5728023052215576,285.0172424316406,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,295.2938232421875,285.02008056640625,1.0,0.2849362194538116,1.0,1.0,0.0,1.0,-1.4815611839294434,1.4815593957901,1.8123156451110845e-06,1.137486696243286,0.8440545797348022,0.8440545797348022,0.0,39.7148551940918,49.0,13401.2919921875,-0.0,285.5872497558594,1.0,283.1499938964844,284.387939453125,291.01031494140625,291.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,20975.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514129638671875,1.0,0.0,0.0,2.581759214401245,2.581771850585937,4.447591095413373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.993408203125,0.0,558.2600708007812,1895.4371337890625,0.0,552.2213745117188,0.6416673064231873,1.0,0.0,3.0,1.0,0.0
12209700,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.3596158921718597,0.2925259172916412,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7344881296157837,0.1271575540304184,0.1214408501982688,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8647039532661438,0.2106023281812667,0.147948756814003,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7004334926605225,0.1097086519002914,0.1049845665693283,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7324222922325134,0.1257654726505279,0.570828914642334,285.0377502441406,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,295.2889404296875,285.04107666015625,1.0,0.2866530418395996,1.0,1.0,0.0,1.0,-1.4854958057403564,1.4854938983917236,1.8211766246167824e-06,1.1405738592147827,0.843272864818573,0.843272864818573,0.0,40.71574401855469,49.0,13426.3310546875,-0.0,289.8658447265625,1.0,283.1499938964844,284.41265869140625,291.0163879394531,291.9867553710937,293.1499938964844,293.1499938964844,283.1499938964844,20285.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151132941246033,1.0,0.0,0.0,2.5348753929138184,2.5348875522613525,4.287524575374846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.305908203125,0.0,528.732421875,1895.4371337890625,0.0,555.5252685546875,0.6328862905502319,1.0,0.0,3.0,1.0,0.0
12209760,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9990000128746032,0.360418289899826,0.2981397211551666,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7302085161209106,0.1271320581436157,0.1214478760957717,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8592004776000977,0.2105045914649963,0.1479051411151886,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.6955339312553406,0.1095907986164093,0.1049041673541069,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7273735404014587,0.1252890974283218,0.5688725709915161,285.0562744140625,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,295.2835998535156,285.05914306640625,1.0,0.2884702384471893,1.0,1.0,0.0,1.0,-1.489745855331421,1.489743947982788,1.830792712098628e-06,1.1439210176467896,0.8426809310913086,0.8426809310913086,0.0,41.7755012512207,37.0,13469.685546875,-0.0,294.45721435546875,1.0,283.1499938964844,284.4325561523437,291.0221252441406,291.99542236328125,293.1499938964844,293.1499938964844,283.1499938964844,19837.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161471962928772,1.0,0.0,0.0,2.504549741744995,2.50456166267395,4.185551745194971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.713134765625,0.0,510.1582946777344,1895.4371337890625,0.0,559.0197143554688,0.6255754232406616,1.0,0.0,3.0,1.0,0.0
12209820,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.3632226586341858,0.2960079908370971,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7317245006561279,0.1270947754383087,0.1213938668370246,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8609452843666077,0.2102990597486496,0.1477544903755188,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6967725157737732,0.1093711107969284,0.1046766862273216,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7272546291351318,0.1243344023823738,0.5645057559013367,285.0786437988281,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,295.27960205078125,285.0794677734375,1.0,0.2862741947174072,1.0,1.0,0.0,1.0,-1.4814385175704956,1.4814367294311523,1.81208133653854e-06,1.137430191040039,0.8422616124153137,0.8422616124153137,0.0,41.25042343139648,25.0,13453.751953125,-0.0,289.4021301269531,1.0,283.1499938964844,284.4560546875,291.031005859375,292.0079040527344,293.1499938964844,293.1499938964844,283.1499938964844,19182.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182266235351562,1.0,0.0,0.0,2.460719585418701,2.460731029510498,4.0403372736363963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.252685546875,0.0,484.0077819824219,1895.4371337890625,0.0,566.1158447265625,0.6149839758872986,1.0,0.0,3.0,1.0,0.0
12209880,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.3632226586341858,0.2960079908370971,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7317245006561279,0.1270947754383087,0.1213938668370246,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8609452843666077,0.2102990597486496,0.1477544903755188,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6967725157737732,0.1093711107969284,0.1046766862273216,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7272546291351318,0.1243344023823738,0.5645057559013367,285.0786437988281,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,295.27960205078125,285.0794677734375,1.0,0.2862741947174072,1.0,1.0,0.0,1.0,-1.4814385175704956,1.4814367294311523,1.81208133653854e-06,1.137430191040039,0.8422616124153137,0.8422616124153137,0.0,41.25042343139648,25.0,13453.751953125,-0.0,289.4021301269531,1.0,283.1499938964844,284.4560546875,291.031005859375,292.0079040527344,293.1499938964844,293.1499938964844,283.1499938964844,19182.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182266235351562,1.0,0.0,0.0,2.460719585418701,2.460731029510498,4.0403372736363963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.252685546875,0.0,484.0077819824219,1895.4371337890625,0.0,566.1158447265625,0.6149839758872986,1.0,0.0,3.0,1.0,0.0
12209940,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.3695809245109558,0.2818737924098968,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7427047491073608,0.1270783990621566,0.1212778687477111,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8746945261955261,0.2100678086280822,0.1475278437137603,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7082375288009644,0.109177254140377,0.1043916121125221,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7365219593048096,0.123480886220932,0.5600699186325073,285.0814208984375,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,295.29791259765625,285.0810241699219,1.0,0.2796520292758941,1.0,1.0,0.0,1.0,-1.4583983421325684,1.458396553993225,1.7605538005227572e-06,1.1191506385803225,0.8425190448760986,0.8425190448760986,0.0,38.41386413574219,28.0,13345.2041015625,-0.0,272.22247314453125,1.0,283.1499938964844,284.461181640625,291.0319519042969,292.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18745.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190660357475281,1.0,0.0,0.0,2.4331166744232178,2.4331278800964355,3.950201232783002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.510009765625,0.0,467.8568420410156,1895.4371337890625,0.0,569.0065307617188,0.6082698702812195,1.0,0.0,3.0,1.0,0.0
12210000,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.3695809245109558,0.2818737924098968,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7427047491073608,0.1270783990621566,0.1212778687477111,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8746945261955261,0.2100678086280822,0.1475278437137603,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7082375288009644,0.109177254140377,0.1043916121125221,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7365219593048096,0.123480886220932,0.5600699186325073,285.0814208984375,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,295.29791259765625,285.0810241699219,1.0,0.2796520292758941,1.0,1.0,0.0,1.0,-1.4583983421325684,1.458396553993225,1.7605538005227572e-06,1.1191506385803225,0.8425190448760986,0.8425190448760986,0.0,38.41386413574219,28.0,13345.2041015625,-0.0,272.22247314453125,1.0,283.1499938964844,284.461181640625,291.0319519042969,292.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18745.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190660357475281,1.0,0.0,0.0,2.4331166744232178,2.4331278800964355,3.950201232783002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.510009765625,0.0,467.8568420410156,1895.4371337890625,0.0,569.0065307617188,0.6082698702812195,1.0,0.0,3.0,1.0,0.0
12210060,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.3781780898571014,0.272154152393341,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7509357929229736,0.1271115988492965,0.1212323978543281,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8847758173942566,0.2098452597856521,0.147322341799736,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7161422967910767,0.1090349406003952,0.1041800379753112,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.743179976940155,0.1228206753730773,0.5565846562385559,285.0806579589844,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,295.3312072753906,285.0807800292969,1.0,0.2755542397499084,1.0,1.0,0.0,1.0,-1.4419819116592407,1.441980242729187,1.7242646208615042e-06,1.105963110923767,0.843539297580719,0.843539297580719,0.0,36.52266693115234,31.0,13290.9287109375,-0.0,260.6010437011719,1.0,283.1499938964844,284.4643859863281,291.0294189453125,291.9996643066406,293.1499938964844,293.1499938964844,283.1499938964844,18442.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181176662445068,1.0,0.0,0.0,2.416743516921997,2.416754484176636,3.897216060977371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54248046875,0.0,458.2180480957031,1895.4371337890625,0.0,565.7418212890625,0.6042232513427734,1.0,0.0,3.0,1.0,0.0
12210120,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.3781780898571014,0.272154152393341,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7509357929229736,0.1271115988492965,0.1212323978543281,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8847758173942566,0.2098452597856521,0.147322341799736,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7161422967910767,0.1090349406003952,0.1041800379753112,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.743179976940155,0.1228206753730773,0.5565846562385559,285.0806579589844,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,295.3312072753906,285.0807800292969,1.0,0.2755542397499084,1.0,1.0,0.0,1.0,-1.4419819116592407,1.441980242729187,1.7242646208615042e-06,1.105963110923767,0.843539297580719,0.843539297580719,0.0,36.52266693115234,31.0,13290.9287109375,-0.0,260.6010437011719,1.0,283.1499938964844,284.4643859863281,291.0294189453125,291.9996643066406,293.1499938964844,293.1499938964844,283.1499938964844,18442.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181176662445068,1.0,0.0,0.0,2.416743516921997,2.416754484176636,3.897216060977371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54248046875,0.0,458.2180480957031,1895.4371337890625,0.0,565.7418212890625,0.6042232513427734,1.0,0.0,3.0,1.0,0.0
