time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210180,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.3864108324050903,0.2674201130867004,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7552806735038757,0.1271965205669403,0.1212708726525306,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8897692561149597,0.2096509933471679,0.147159919142723,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7198794484138489,0.1089411079883575,0.1040504053235054,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7461820244789124,0.1222863122820854,0.5539365410804749,285.0838317871094,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,295.36065673828125,285.08416748046875,1.0,0.2733413577079773,1.0,1.0,0.0,1.0,-1.4328124523162842,1.432810664176941,1.704205033092876e-06,1.0985926389694214,0.8454937934875488,0.8454937934875488,0.0,35.602569580078125,34.0,13296.947265625,-0.0,254.5457763671875,1.0,283.1499938964844,284.4692687988281,291.03179931640625,292.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18216.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167807340621948,1.0,0.0,0.0,2.408777952194214,2.4087889194488525,3.871568310387375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.355712890625,0.0,453.1864929199219,1895.4371337890625,0.0,561.172119140625,0.6021443009376526,1.0,0.0,3.0,1.0,0.0
12210240,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.3864108324050903,0.2674201130867004,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7552806735038757,0.1271965205669403,0.1212708726525306,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8897692561149597,0.2096509933471679,0.147159919142723,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7198794484138489,0.1089411079883575,0.1040504053235054,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7461820244789124,0.1222863122820854,0.5539365410804749,285.0838317871094,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,295.36065673828125,285.08416748046875,1.0,0.2733413577079773,1.0,1.0,0.0,1.0,-1.4328124523162842,1.432810664176941,1.704205033092876e-06,1.0985926389694214,0.8454937934875488,0.8454937934875488,0.0,35.602569580078125,34.0,13296.947265625,-0.0,254.5457763671875,1.0,283.1499938964844,284.4692687988281,291.03179931640625,292.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18216.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167807340621948,1.0,0.0,0.0,2.408777952194214,2.4087889194488525,3.871568310387375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.355712890625,0.0,453.1864929199219,1895.4371337890625,0.0,561.172119140625,0.6021443009376526,1.0,0.0,3.0,1.0,0.0
12210300,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9990000128746032,0.3902461528778076,0.266553521156311,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7561693787574768,0.1272562593221664,0.1213166490197181,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8906183242797852,0.2095634192228317,0.1470928192138672,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7205281853675842,0.1089102923870086,0.1040108278393745,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7464537620544434,0.1220390424132347,0.5527809262275696,285.0861511230469,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,295.3726806640625,285.0865783691406,1.0,0.2728398740291595,1.0,1.0,0.0,1.0,-1.4303104877471924,1.4303086996078491,1.6987324897854703e-06,1.0965555906295776,0.8466585278511047,0.8466585278511047,0.0,35.42084884643555,34.0,13316.125,-0.0,253.0745544433593,1.0,283.1499938964844,284.471923828125,291.0348205566406,292.00341796875,293.1499938964844,293.1499938964844,283.1499938964844,18126.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163887143135071,1.0,0.0,0.0,2.407310485839844,2.407321214675904,3.866852011924493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.880615234375,0.0,452.0233459472656,1895.4371337890625,0.0,559.83935546875,0.601690411567688,1.0,0.0,3.0,1.0,0.0
12210360,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3938682377338409,0.2665817439556122,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.7562680244445801,0.1273260712623596,0.1213780343532562,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8904632329940796,0.2094809263944625,0.14703369140625,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7204509377479553,0.1088891848921775,0.1039864048361778,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.745957612991333,0.1217947825789451,0.5516806840896606,285.0889892578125,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,295.38262939453125,285.08953857421875,1.0,0.2726891934871673,1.0,1.0,0.0,1.0,-1.4289957284927368,1.428994059562683,1.6958310879999772e-06,1.0954549312591553,0.8476134538650513,0.8476134538650513,0.0,35.40100860595703,37.0,13344.052734375,-0.0,252.48741149902344,1.0,283.1499938964844,284.47491455078125,291.0385131835937,292.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18063.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163043737411499,1.0,0.0,0.0,2.406767129898072,2.40677809715271,3.865107203182561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.912841796875,0.0,451.4474792480469,1895.4371337890625,0.0,559.5529174804688,0.6014775037765503,1.0,0.0,3.0,1.0,0.0
12210420,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9990000128746032,0.4004572629928589,0.269008457660675,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7543786764144897,0.1274925917387008,0.1215421333909034,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8875035047531128,0.2093283981084823,0.146935686469078,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7183716297149658,0.1088730841875076,0.1039780601859092,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7429189085960388,0.1212966591119766,0.549536943435669,285.0962829589844,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,295.3964233398437,285.0970153808594,1.0,0.2733028829097748,1.0,1.0,0.0,1.0,-1.4294028282165527,1.429401159286499,1.6965755094133783e-06,1.0956422090530396,0.8496109843254089,0.8496109843254089,0.0,35.78956604003906,40.0,13422.8544921875,-0.0,253.59976196289065,1.0,283.1499938964844,284.4819641113281,291.046142578125,292.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,17970.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517130434513092,1.0,0.0,0.0,2.4079835414886475,2.407994508743286,3.869014904012147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.9814453125,0.0,451.5862731933594,1895.4371337890625,0.0,562.3636474609375,0.6016156077384949,1.0,0.0,3.0,1.0,0.0
12210480,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9990000128746032,0.4004572629928589,0.269008457660675,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7543786764144897,0.1274925917387008,0.1215421333909034,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8875035047531128,0.2093283981084823,0.146935686469078,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7183716297149658,0.1088730841875076,0.1039780601859092,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7429189085960388,0.1212966591119766,0.549536943435669,285.0962829589844,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,295.3964233398437,285.0970153808594,1.0,0.2733028829097748,1.0,1.0,0.0,1.0,-1.4294028282165527,1.429401159286499,1.6965755094133783e-06,1.0956422090530396,0.8496109843254089,0.8496109843254089,0.0,35.78956604003906,40.0,13422.8544921875,-0.0,253.59976196289065,1.0,283.1499938964844,284.4819641113281,291.046142578125,292.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,17970.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517130434513092,1.0,0.0,0.0,2.4079835414886475,2.407994508743286,3.869014904012147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.9814453125,0.0,451.5862731933594,1895.4371337890625,0.0,562.3636474609375,0.6016156077384949,1.0,0.0,3.0,1.0,0.0
12210540,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9990000128746032,0.4046657085418701,0.2724503874778747,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7515839338302612,0.1276322305202484,0.1216905787587165,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8835378289222717,0.209227055311203,0.1468794345855713,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.715492308139801,0.1088807210326194,0.1040018424391746,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.7393130660057068,0.1209199428558349,0.5479781031608582,285.1026611328125,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,295.4014587402344,285.1034851074219,1.0,0.2743947803974151,1.0,1.0,0.0,1.0,-1.431801438331604,1.4317997694015503,1.701654696262267e-06,1.0974326133728027,0.8511306643486023,0.8511306643486023,0.0,36.38117599487305,40.0,13495.3779296875,-0.0,256.0277404785156,1.0,283.1499938964844,284.4877624511719,291.0506591796875,292.0287475585937,293.1499938964844,293.1499938964844,283.1499938964844,17923.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518467903137207,1.0,0.0,0.0,2.410350799560547,2.410361766815185,3.876625953580515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.039306640625,0.0,452.5086364746094,1895.4371337890625,0.0,566.9453125,0.6020724773406982,1.0,0.0,3.0,1.0,0.0
12210600,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9990000128746032,0.4061862230300903,0.2741144299507141,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7502420544624329,0.1276904940605163,0.1217543557286262,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8816652894020081,0.209189236164093,0.1468603163957595,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7141029238700867,0.1088875234127044,0.1040170341730117,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.737655520439148,0.1207681819796562,0.5473600625991821,285.1053466796875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,295.4024353027344,285.106201171875,1.0,0.2749440670013428,1.0,1.0,0.0,1.0,-1.4331285953521729,1.4331269264221191,1.704485612208373e-06,1.0984394550323486,0.8517415523529053,0.8517415523529053,0.0,36.6728744506836,43.0,13526.5185546875,-0.0,257.2874755859375,1.0,283.1499938964844,284.4901733398437,291.05206298828125,292.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,17907.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191211700439453,1.0,0.0,0.0,2.411531686782837,2.411542654037476,3.880425083480077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.649169921875,0.0,453.0100402832031,1895.4371337890625,0.0,569.1968383789062,0.6023121476173401,1.0,0.0,3.0,1.0,0.0
12210660,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9990000128746032,0.4110959768295288,0.2813780903816223,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7445219159126282,0.1279160976409912,0.1220082119107246,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8737611174583435,0.209061250090599,0.1468037664890289,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7079721093177795,0.1089286059141159,0.104096733033657,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7307761907577515,0.1201998516917228,0.5450810194015503,285.1163635253906,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,295.401611328125,285.1177978515625,1.0,0.2774153053760528,1.0,1.0,0.0,1.0,-1.4394439458847046,1.4394422769546509,1.7180512941195047e-06,1.1032826900482178,0.8540298342704773,0.8540298342704773,0.0,37.97559356689453,46.0,13657.1044921875,-0.0,263.10272216796875,1.0,283.1499938964844,284.4996032714844,291.0552978515625,292.04296875,293.1499938964844,293.1499938964844,283.1499938964844,17862.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219268202781677,1.0,0.0,0.0,2.4167637825012207,2.41677474975586,3.897281430909061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.535888671875,0.0,455.3550415039063,1895.4371337890625,0.0,578.9707641601562,0.603408694267273,1.0,0.0,3.0,1.0,0.0
12210720,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9990000128746032,0.4110959768295288,0.2813780903816223,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7445219159126282,0.1279160976409912,0.1220082119107246,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8737611174583435,0.209061250090599,0.1468037664890289,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7079721093177795,0.1089286059141159,0.104096733033657,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7307761907577515,0.1201998516917228,0.5450810194015503,285.1163635253906,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,295.401611328125,285.1177978515625,1.0,0.2774153053760528,1.0,1.0,0.0,1.0,-1.4394439458847046,1.4394422769546509,1.7180512941195047e-06,1.1032826900482178,0.8540298342704773,0.8540298342704773,0.0,37.97559356689453,46.0,13657.1044921875,-0.0,263.10272216796875,1.0,283.1499938964844,284.4996032714844,291.0552978515625,292.04296875,293.1499938964844,293.1499938964844,283.1499938964844,17862.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219268202781677,1.0,0.0,0.0,2.4167637825012207,2.41677474975586,3.897281430909061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.535888671875,0.0,455.3550415039063,1895.4371337890625,0.0,578.9707641601562,0.603408694267273,1.0,0.0,3.0,1.0,0.0
12210780,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.9990000128746032,0.4152859151363373,0.2902784049510956,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.7378621697425842,0.1281767934560775,0.1223044991493225,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.8646247982978821,0.2089618593454361,0.1467716544866562,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7005259394645691,0.1090019345283508,0.1042167693376541,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7227959036827087,0.1196010261774063,0.5427054762840271,285.1366271972656,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,295.3954772949219,285.1384582519531,1.0,0.2805371284484863,1.0,1.0,0.0,1.0,-1.4477369785308838,1.44773530960083,1.736036324473389e-06,1.109705686569214,0.8566502928733826,0.8566502928733826,0.0,39.62612915039063,49.0,13836.8095703125,-0.0,270.66326904296875,1.0,283.1499938964844,284.5133972167969,291.05694580078125,292.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,17822.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253698229789734,1.0,0.0,0.0,2.4234302043914795,2.423441171646118,3.918811444236781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.219482421875,0.0,458.447265625,1895.4371337890625,0.0,591.198486328125,0.6048337817192078,1.0,0.0,3.0,1.0,0.0
12210840,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.9990000128746032,0.4152859151363373,0.2902784049510956,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.7378621697425842,0.1281767934560775,0.1223044991493225,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.8646247982978821,0.2089618593454361,0.1467716544866562,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7005259394645691,0.1090019345283508,0.1042167693376541,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7227959036827087,0.1196010261774063,0.5427054762840271,285.1366271972656,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,295.3954772949219,285.1384582519531,1.0,0.2805371284484863,1.0,1.0,0.0,1.0,-1.4477369785308838,1.44773530960083,1.736036324473389e-06,1.109705686569214,0.8566502928733826,0.8566502928733826,0.0,39.62612915039063,49.0,13836.8095703125,-0.0,270.66326904296875,1.0,283.1499938964844,284.5133972167969,291.05694580078125,292.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,17822.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253698229789734,1.0,0.0,0.0,2.4234302043914795,2.423441171646118,3.918811444236781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.219482421875,0.0,458.447265625,1895.4371337890625,0.0,591.198486328125,0.6048337817192078,1.0,0.0,3.0,1.0,0.0
12210900,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9990000128746032,0.4171317219734192,0.2952124774456024,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.734329879283905,0.128321573138237,0.1224707067012786,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.859808623790741,0.2089251428842544,0.1467681527137756,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.6965309381484985,0.1090517044067382,0.1042935624718666,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7184665203094482,0.1192929223179817,0.5414966344833374,285.14727783203125,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,295.3908386230469,285.1491394042969,1.0,0.2823007702827453,1.0,1.0,0.0,1.0,-1.4524962902069092,1.452494502067566,1.746434918459272e-06,1.1134132146835327,0.8580735325813293,0.8580735325813293,0.0,40.565067291259766,49.0,13931.6357421875,-0.0,275.0181579589844,1.0,283.1499938964844,284.52056884765625,291.0575561523437,292.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,17804.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273629426956177,1.0,0.0,0.0,2.427269697189331,2.4272806644439697,3.931238836685225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.254150390625,0.0,460.25921630859375,1895.4371337890625,0.0,598.3963623046875,0.6056613922119141,1.0,0.0,3.0,1.0,0.0
12210960,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.9990000128746032,0.4188203513622284,0.300406813621521,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.7307156324386597,0.1284744441509246,0.1226474568247795,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8549161553382874,0.2088946104049682,0.1467712968587875,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.6924260258674622,0.1091088578104972,0.1043801829218864,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.713900089263916,0.1189788579940795,0.5402727127075195,285.1580810546875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,295.3853454589844,285.15997314453125,1.0,0.2841764688491821,1.0,1.0,0.0,1.0,-1.4575822353363037,1.4575804471969604,1.7576064692548243e-06,1.1173890829086304,0.859570324420929,0.859570324420929,0.0,41.57109832763672,52.0,14029.013671875,-0.0,279.7078552246094,1.0,283.1499938964844,284.5278015136719,291.0577697753906,292.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,17787.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295041799545288,1.0,0.0,0.0,2.431414127349853,2.431425094604492,3.944674915601354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.31201171875,0.0,462.2334289550781,1895.4371337890625,0.0,606.2279663085938,0.6065585613250732,1.0,0.0,3.0,1.0,0.0
12211020,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.9990000128746032,0.4217524528503418,0.3114188313484192,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.7233238816261292,0.1288020610809326,0.1230288073420524,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8451006412506104,0.2088478505611419,0.1467933356761932,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.6840643286705017,0.1092424094676971,0.1045789867639541,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7039721012115479,0.1183333992958068,0.5377767086029053,285.179931640625,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,295.37225341796875,285.18182373046875,1.0,0.2882049083709717,1.0,1.0,0.0,1.0,-1.468527913093567,1.4685262441635132,1.7818490505305815e-06,1.1259864568710327,0.8627831935882568,0.8627831935882568,0.0,43.76181411743164,55.0,14229.744140625,-0.0,289.9676818847656,1.0,283.1499938964844,284.54229736328125,291.056884765625,292.07781982421875,293.1499938964844,293.1499938964844,283.1499938964844,17756.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340926647186279,1.0,0.0,0.0,2.4405529499053955,2.440563917160034,3.974384128468955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.36962890625,0.0,466.6385803222656,1895.4371337890625,0.0,623.3603515625,0.608546257019043,1.0,0.0,3.0,1.0,0.0
12211080,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.9990000128746032,0.4217524528503418,0.3114188313484192,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.7233238816261292,0.1288020610809326,0.1230288073420524,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8451006412506104,0.2088478505611419,0.1467933356761932,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.6840643286705017,0.1092424094676971,0.1045789867639541,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7039721012115479,0.1183333992958068,0.5377767086029053,285.179931640625,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,295.37225341796875,285.18182373046875,1.0,0.2882049083709717,1.0,1.0,0.0,1.0,-1.468527913093567,1.4685262441635132,1.7818490505305815e-06,1.1259864568710327,0.8627831935882568,0.8627831935882568,0.0,43.76181411743164,55.0,14229.744140625,-0.0,289.9676818847656,1.0,283.1499938964844,284.54229736328125,291.056884765625,292.07781982421875,293.1499938964844,293.1499938964844,283.1499938964844,17756.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340926647186279,1.0,0.0,0.0,2.4405529499053955,2.440563917160034,3.974384128468955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.36962890625,0.0,466.6385803222656,1895.4371337890625,0.0,623.3603515625,0.608546257019043,1.0,0.0,3.0,1.0,0.0
12211140,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.9990000128746032,0.4241208136081695,0.3230572342872619,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7157254219055176,0.1291561275720596,0.123443603515625,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8354508876800537,0.2088162302970886,0.1468323320150375,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.6757341027259827,0.1093986630439758,0.1048077195882797,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.6936973333358765,0.117666557431221,0.5352175235748291,285.20184326171875,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,295.3570556640625,285.2037048339844,1.0,0.2925262451171875,1.0,1.0,0.0,1.0,-1.4802465438842771,1.4802446365356443,1.8080992276736647e-06,1.1352441310882568,0.866290271282196,0.866290271282196,0.0,46.16104507446289,58.0,14436.306640625,-0.0,301.2449645996094,1.0,283.1499938964844,284.556640625,291.0543212890625,292.0876159667969,293.1499938964844,293.1499938964844,283.1499938964844,17728.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388970375061035,1.0,0.0,0.0,2.450758934020996,2.4507699012756348,4.0076938034872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.289306640625,0.0,471.6260986328125,1895.4371337890625,0.0,641.8204345703125,0.6107764840126038,1.0,0.0,3.0,1.0,0.0
12211200,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.9990000128746032,0.4241208136081695,0.3230572342872619,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7157254219055176,0.1291561275720596,0.123443603515625,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8354508876800537,0.2088162302970886,0.1468323320150375,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.6757341027259827,0.1093986630439758,0.1048077195882797,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.6936973333358765,0.117666557431221,0.5352175235748291,285.20184326171875,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,295.3570556640625,285.2037048339844,1.0,0.2925262451171875,1.0,1.0,0.0,1.0,-1.4802465438842771,1.4802446365356443,1.8080992276736647e-06,1.1352441310882568,0.866290271282196,0.866290271282196,0.0,46.16104507446289,58.0,14436.306640625,-0.0,301.2449645996094,1.0,283.1499938964844,284.556640625,291.0543212890625,292.0876159667969,293.1499938964844,293.1499938964844,283.1499938964844,17728.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388970375061035,1.0,0.0,0.0,2.450758934020996,2.4507699012756348,4.0076938034872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.289306640625,0.0,471.6260986328125,1895.4371337890625,0.0,641.8204345703125,0.6107764840126038,1.0,0.0,3.0,1.0,0.0
12211260,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.9990000128746032,0.4263560175895691,0.3345473408699035,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.7085984349250793,0.1298793107271194,0.1240796521306037,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8267480134963989,0.2091310173273086,0.1470225304365158,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.6684786677360535,0.1099226921796798,0.1052555069327354,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.6843430995941162,0.1173336878418922,0.5335305333137512,285.2241516113281,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,295.3438720703125,285.22613525390625,1.0,0.2970887720584869,1.0,1.0,0.0,1.0,-1.4935431480407717,1.4935413599014282,1.8382091866442352e-06,1.145769119262695,0.8700933456420898,0.8700933456420898,0.0,48.64252853393555,61.0,14655.03125,-0.0,313.6294860839844,1.0,283.1499938964844,284.57135009765625,291.0509033203125,292.0967102050781,293.1499938964844,293.1499938964844,283.1499938964844,17701.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436727404594421,1.0,0.0,0.0,2.4619410037994385,2.461952209472656,4.044349282139592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.475341796875,0.0,477.1588134765625,1895.4371337890625,0.0,660.71240234375,0.6132286190986633,1.0,0.0,3.0,1.0,0.0
12211320,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.9990000128746032,0.4263560175895691,0.3345473408699035,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.7085984349250793,0.1298793107271194,0.1240796521306037,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8267480134963989,0.2091310173273086,0.1470225304365158,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.6684786677360535,0.1099226921796798,0.1052555069327354,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.6843430995941162,0.1173336878418922,0.5335305333137512,285.2241516113281,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,295.3438720703125,285.22613525390625,1.0,0.2970887720584869,1.0,1.0,0.0,1.0,-1.4935431480407717,1.4935413599014282,1.8382091866442352e-06,1.145769119262695,0.8700933456420898,0.8700933456420898,0.0,48.64252853393555,61.0,14655.03125,-0.0,313.6294860839844,1.0,283.1499938964844,284.57135009765625,291.0509033203125,292.0967102050781,293.1499938964844,293.1499938964844,283.1499938964844,17701.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436727404594421,1.0,0.0,0.0,2.4619410037994385,2.461952209472656,4.044349282139592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.475341796875,0.0,477.1588134765625,1895.4371337890625,0.0,660.71240234375,0.6132286190986633,1.0,0.0,3.0,1.0,0.0
12211380,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.9990000128746032,0.4288935661315918,0.3450171649456024,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.7032603025436401,0.1311404407024383,0.1252413392066955,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.8197861313819885,0.2099265456199646,0.1475656628608703,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.6634810566902161,0.1109893172979354,0.1062322407960891,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6772210001945496,0.1175290122628212,0.5342646241188049,285.2489929199219,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,295.33642578125,285.2511901855469,1.0,0.3019381165504455,1.0,1.0,0.0,1.0,-1.5102118253707886,1.5102099180221558,1.87642683613376e-06,1.1589772701263428,0.8742440938949585,0.8742440938949585,0.0,51.05898284912109,64.0,14903.0625,-0.0,327.6567687988281,1.0,283.1499938964844,284.5881652832031,291.0488586425781,292.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17675.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548412024974823,1.0,0.0,0.0,2.474094867706299,2.4741060733795166,4.084379270352656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.26318359375,0.0,483.2382507324219,1895.4371337890625,0.0,680.00732421875,0.615899920463562,1.0,0.0,3.0,1.0,0.0
12211440,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.9990000128746032,0.4288935661315918,0.3450171649456024,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.7032603025436401,0.1311404407024383,0.1252413392066955,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.8197861313819885,0.2099265456199646,0.1475656628608703,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.6634810566902161,0.1109893172979354,0.1062322407960891,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6772210001945496,0.1175290122628212,0.5342646241188049,285.2489929199219,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,295.33642578125,285.2511901855469,1.0,0.3019381165504455,1.0,1.0,0.0,1.0,-1.5102118253707886,1.5102099180221558,1.87642683613376e-06,1.1589772701263428,0.8742440938949585,0.8742440938949585,0.0,51.05898284912109,64.0,14903.0625,-0.0,327.6567687988281,1.0,283.1499938964844,284.5881652832031,291.0488586425781,292.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17675.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548412024974823,1.0,0.0,0.0,2.474094867706299,2.4741060733795166,4.084379270352656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.26318359375,0.0,483.2382507324219,1895.4371337890625,0.0,680.00732421875,0.615899920463562,1.0,0.0,3.0,1.0,0.0
12211500,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.9990000128746032,0.4302588403224945,0.3500320017337799,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.7011193633079529,0.131912812590599,0.125970646739006,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8167005777359009,0.2104430794715881,0.1479302942752838,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.6615543961524963,0.1116671785712242,0.1068714559078216,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.6742522120475769,0.1177703961730003,0.5353385210037231,285.2623291015625,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,295.3343811035156,285.2646179199219,1.0,0.3044710457324981,1.0,1.0,0.0,1.0,-1.5196006298065186,1.5195988416671753,1.89818240414752e-06,1.1664209365844729,0.8764613270759583,0.8764613270759583,0.0,52.267337799072266,64.0,15036.6904296875,-0.0,335.2867126464844,1.0,283.1499938964844,284.59722900390625,291.048828125,292.115234375,293.1499938964844,293.1499938964844,283.1499938964844,17661.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508657693862915,1.0,0.0,0.0,2.48054575920105,2.480556964874268,4.105705784240854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.840576171875,0.0,486.4909362792969,1895.4371337890625,0.0,690.2155151367188,0.6173195242881775,1.0,0.0,3.0,1.0,0.0
12211560,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.9990000128746032,0.4316645860671997,0.3549636304378509,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.6992270946502686,0.1327571421861648,0.1267747282981872,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27606201171875,0.8137820363044739,0.2110194116830825,0.1483405977487564,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.6598963141441345,0.1124200001358985,0.1075877621769905,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.6715723276138306,0.1180871725082397,0.5367788672447205,285.2761535644531,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,295.3331298828125,285.2784729003906,1.0,0.3070712089538574,1.0,1.0,0.0,1.0,-1.5295675992965698,1.529565691947937,1.9214558051317e-06,1.1743236780166626,0.8787749409675598,0.8787749409675598,0.0,53.4853630065918,52.0,15175.6884765625,-0.0,343.3103332519531,1.0,283.1499938964844,284.60662841796875,291.04937744140625,292.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,17648.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534178018569946,1.0,0.0,0.0,2.487243413925171,2.4872546195983887,4.12790711834532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.822265625,0.0,489.886962890625,1895.4371337890625,0.0,700.9928588867188,0.6187947988510132,1.0,0.0,3.0,1.0,0.0
12211620,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9990000128746032,0.436014175415039,0.3517112135887146,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7047692537307739,0.1346144825220108,0.1284493952989578,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.817642331123352,0.2122957557439804,0.1491823345422744,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.665170431137085,0.1140950694680213,0.1090911254286766,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.6751953363418579,0.1189096868038177,0.5400394797325134,285.29449462890625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,295.33990478515625,285.2952575683594,1.0,0.3064946830272674,1.0,1.0,0.0,1.0,-1.5344154834747314,1.5344135761260986,1.9329861515871016e-06,1.1783002614974976,0.883514404296875,0.883514404296875,0.0,52.89959335327149,55.0,15337.5048828125,-0.0,344.1669921875,1.0,283.1499938964844,284.615478515625,291.05010986328125,292.1370544433594,293.1499938964844,293.1499938964844,283.1499938964844,17626.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585964918136597,1.0,0.0,0.0,2.501253604888916,2.501265048980713,4.174542027612915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.56591796875,0.0,497.0754089355469,1895.4371337890625,0.0,723.3739624023438,0.6218887567520142,1.0,0.0,3.0,1.0,0.0
12211680,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9990000128746032,0.436014175415039,0.3517112135887146,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7047692537307739,0.1346144825220108,0.1284493952989578,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.817642331123352,0.2122957557439804,0.1491823345422744,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.665170431137085,0.1140950694680213,0.1090911254286766,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.6751953363418579,0.1189096868038177,0.5400394797325134,285.29449462890625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,295.33990478515625,285.2952575683594,1.0,0.3064946830272674,1.0,1.0,0.0,1.0,-1.5344154834747314,1.5344135761260986,1.9329861515871016e-06,1.1783002614974976,0.883514404296875,0.883514404296875,0.0,52.89959335327149,55.0,15337.5048828125,-0.0,344.1669921875,1.0,283.1499938964844,284.615478515625,291.05010986328125,292.1370544433594,293.1499938964844,293.1499938964844,283.1499938964844,17626.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585964918136597,1.0,0.0,0.0,2.501253604888916,2.501265048980713,4.174542027612915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.56591796875,0.0,497.0754089355469,1895.4371337890625,0.0,723.3739624023438,0.6218887567520142,1.0,0.0,3.0,1.0,0.0
12211740,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9990000128746032,0.4412636160850525,0.3500412106513977,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30474853515625,0.7088403701782227,0.1362683475017547,0.1299532651901245,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.8201714754104614,0.2134292870759964,0.1499390304088592,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.6691634058952332,0.1155952289700508,0.1104529649019241,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.6779249310493469,0.1197920218110084,0.5436354875564575,285.3052062988281,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,295.35760498046875,285.306640625,1.0,0.3073248565196991,1.0,1.0,0.0,1.0,-1.5410693883895874,1.5410674810409546,1.948592171174824e-06,1.183490514755249,0.8873805999755859,0.8873805999755859,0.0,52.67715072631836,55.0,15477.193359375,-0.0,346.8778381347656,1.0,283.1499938964844,284.6212463378906,291.04754638671875,292.1421813964844,293.1499938964844,293.1499938964844,283.1499938964844,17614.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620245933532715,1.0,0.0,0.0,2.51282000541687,2.512831449508667,4.213239037653693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.50439453125,0.0,503.0996398925781,1895.4371337890625,0.0,738.5721435546875,0.6244544982910156,1.0,0.0,3.0,1.0,0.0
12211800,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.9990000128746032,0.4426110684871673,0.3499681949615478,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.7096481323242188,0.1367040425539016,0.1303538531064987,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8205718398094177,0.2137288302183151,0.1501415222883224,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.6699833273887634,0.1159906238317489,0.110816553235054,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.6784399151802063,0.120041400194168,0.5446871519088745,285.3088684082031,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,295.3622436523437,285.3103942871094,1.0,0.3076601028442383,1.0,1.0,0.0,1.0,-1.5434043407440186,1.5434023141860962,1.9541146230039885e-06,1.1853365898132324,0.8883814811706543,0.8883814811706543,0.0,52.7065315246582,58.0,15518.806640625,-0.0,348.1152038574219,1.0,283.1499938964844,284.6234130859375,291.0470886230469,292.1437683105469,293.1499938964844,293.1499938964844,283.1499938964844,17610.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627902746200562,1.0,0.0,0.0,2.5157716274261475,2.5157830715179443,4.223142866521812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1240234375,0.0,504.6443786621094,1895.4371337890625,0.0,742.0091552734375,0.6251093745231628,1.0,0.0,3.0,1.0,0.0
12211860,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.9990000128746032,0.449333518743515,0.3508956432342529,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7129245400428772,0.1390096396207809,0.1324898898601532,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.8217460513114929,0.2153226733207702,0.1512294560670852,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.6734546422958374,0.118080735206604,0.112755186855793,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6804407835006714,0.1214288398623466,0.5506794452667236,285.3297424316406,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,295.3844909667969,285.33160400390625,1.0,0.3100380599498749,1.0,1.0,0.0,1.0,-1.5579073429107666,1.5579053163528442,1.9886572317773243e-06,1.1968168020248413,0.8935807347297668,0.8935807347297668,0.0,53.17783737182617,61.0,15751.9658203125,0.0,356.6367492675781,1.0,283.1499938964844,284.6363220214844,291.0478210449219,292.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,17594.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665162205696106,1.0,0.0,0.0,2.530900716781616,2.530912160873413,4.2740890648929053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.13134765625,0.0,512.6153564453125,1895.4371337890625,0.0,758.9569091796875,0.6284679174423218,1.0,0.0,3.0,1.0,0.0
12211920,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.9990000128746032,0.449333518743515,0.3508956432342529,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7129245400428772,0.1390096396207809,0.1324898898601532,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.8217460513114929,0.2153226733207702,0.1512294560670852,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.6734546422958374,0.118080735206604,0.112755186855793,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6804407835006714,0.1214288398623466,0.5506794452667236,285.3297424316406,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,295.3844909667969,285.33160400390625,1.0,0.3100380599498749,1.0,1.0,0.0,1.0,-1.5579073429107666,1.5579053163528442,1.9886572317773243e-06,1.1968168020248413,0.8935807347297668,0.8935807347297668,0.0,53.17783737182617,61.0,15751.9658203125,0.0,356.6367492675781,1.0,283.1499938964844,284.6363220214844,291.0478210449219,292.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,17594.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665162205696106,1.0,0.0,0.0,2.530900716781616,2.530912160873413,4.2740890648929053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.13134765625,0.0,512.6153564453125,1895.4371337890625,0.0,758.9569091796875,0.6284679174423218,1.0,0.0,3.0,1.0,0.0
12211980,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.9990000128746032,0.4551093578338623,0.3532551527023315,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.7149606347084045,0.1412018090486526,0.1345400065183639,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.8218108415603638,0.2168501168489456,0.1522847712039947,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.675751268863678,0.1200628951191902,0.1146128922700882,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.681483268737793,0.1228074803948402,0.5567750930786133,285.3512268066406,284.95001220703125,295.4018249511719,288.0321655273437,295.3990783691406,295.4018249511719,285.3533020019531,1.0,0.3129623234272003,1.0,1.0,0.0,1.0,-1.5740150213241575,1.5740129947662354,2.0274871985748177e-06,1.20957612991333,0.8984476923942566,0.8984476923942566,0.0,53.98353958129883,61.0,15987.42578125,0.0,367.0162658691406,1.0,283.1499938964844,284.650146484375,291.0526428222656,292.1729431152344,293.1499938964844,293.1499938964844,283.1499938964844,17578.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570110023021698,1.0,0.0,0.0,2.54474139213562,2.544753074645996,4.320964137605188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.37060546875,0.0,519.9844970703125,1895.4371337890625,0.0,775.6581420898438,0.6315429210662842,1.0,0.0,3.0,1.0,0.0
