time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212040,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.9990000128746032,0.4558822214603424,0.3536761701107025,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.7151873111724854,0.1415120363235473,0.1348312944173813,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.8217589855194092,0.2170671075582504,0.1524354666471481,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.6760157346725464,0.1203429400920867,0.1148765087127685,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6815780997276306,0.1230052188038826,0.5576568245887756,285.3543395996094,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,295.4040222167969,285.3564758300781,1.0,0.3134143948554992,1.0,1.0,0.0,1.0,-1.5764257907867432,1.5764237642288208,2.033340024354402e-06,1.2114858627319336,0.89913409948349,0.89913409948349,0.0,54.11897277832031,64.0,16021.4951171875,0.0,368.62542724609375,1.0,283.1499938964844,284.6521911621094,291.0535583496094,292.1756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17576.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706453323364258,1.0,0.0,0.0,2.546668529510498,2.546680212020874,4.327511362589576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.05517578125,0.0,521.0164184570312,1895.4371337890625,0.0,778.1761474609375,0.6319712400436401,1.0,0.0,3.0,1.0,0.0
12212100,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.9990000128746032,0.4590646624565124,0.3556517958641052,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.7160247564315796,0.1428325623273849,0.1360737383365631,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.821412205696106,0.217992678284645,0.1530799865722656,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.6770122051239014,0.1215336099267005,0.1159998401999473,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.6818687319755554,0.1238513216376304,0.5614444613456726,285.3677978515625,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,295.4125366210937,285.3700256347656,1.0,0.3154182732105255,1.0,1.0,0.0,1.0,-1.5869580507278442,1.586956024169922,2.0590371150319697e-06,1.2198288440704346,0.9020549058914183,0.9020549058914183,0.0,54.74161911010742,64.0,16167.9912109375,0.0,375.7890319824219,1.0,283.1499938964844,284.6610107421875,291.0577087402344,292.1877136230469,293.1499938964844,293.1499938964844,283.1499938964844,17567.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730103254318237,1.0,0.0,0.0,2.55480432510376,2.554816007614136,4.355205476258561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.39306640625,0.0,525.388916015625,1895.4371337890625,0.0,789.3944091796875,0.6337800621986389,1.0,0.0,3.0,1.0,0.0
12212160,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.9990000128746032,0.4621679186820984,0.3583442270755768,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.7164620161056519,0.1441938579082489,0.1373630613088607,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.8206005096435547,0.2189500629901886,0.1537520885467529,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.6775984764099121,0.1227583363652229,0.1171638891100883,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.68174809217453,0.124728038907051,0.5654134154319763,285.3865966796875,284.95001220703125,295.4884338378906,288.0375671386719,295.6510925292969,295.420166015625,285.3948059082031,1.0,0.3175902068614959,0.9488568902015686,0.9488568902015686,0.2000000029802322,1.0,-1.5987075567245483,1.4453036785125732,0.1534039378166198,1.0763920545578003,0.9051411747932434,0.9051411747932434,0.0,55.48750305175781,67.0,16481.521484375,0.0,383.7496337890625,1.0,283.1499938964844,284.6796569824219,291.0625305175781,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17557.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57561194896698,1.0,0.0,0.0,2.563114881515503,2.563126564025879,4.383585405776104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.4873046875,0.0,529.8796997070312,1895.4371337890625,0.0,801.9147338867188,0.6386287212371826,1.0,0.0,3.0,1.0,0.0
12212220,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.9990000128746032,0.4655297398567199,0.3618331253528595,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.7166672945022583,0.1457584649324417,0.1388237178325653,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8194077610969543,0.2200999110937118,0.1545304954051971,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.6779528260231018,0.1241611242294311,0.1184792220592498,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.6813382506370544,0.1257504373788833,0.5699538588523865,285.4594116210937,284.95001220703125,295.52996826171875,288.0406494140625,296.103759765625,295.4278869628906,285.4722900390625,1.0,0.3201040625572204,0.8935183882713318,0.8935183882713318,0.4164063930511474,1.0,-1.6126117706298828,1.097689151763916,0.5149226188659668,0.7269853353500366,0.9095081090927124,0.9095081090927124,0.0,56.40362548828125,67.0,17215.029296875,0.0,393.1790466308594,1.0,283.1499938964844,284.72637939453125,291.0770263671875,292.2436218261719,293.1499938964844,293.1499938964844,283.1499938964844,17839.775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799381136894226,1.0,0.0,0.0,2.595808744430542,2.595820903778076,4.496129122344428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.56591796875,0.0,549.5184936523438,1895.4371337890625,0.0,823.1556396484375,0.6438268423080444,1.0,0.0,3.0,1.0,0.0
12212280,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.9990000128746032,0.468517392873764,0.3646444976329803,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.7170764803886414,0.1471925526857376,0.1401507705450058,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8186529278755188,0.221215471625328,0.1552753001451492,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.6784968972206116,0.1254432052373886,0.1196701601147651,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.6812424659729004,0.1267102658748626,0.5741552114486694,285.53765869140625,284.95001220703125,295.5650329589844,288.04351806640625,296.4591979980469,295.4349975585937,285.5492248535156,1.0,0.3223755657672882,0.8465706706047058,0.8465706706047058,0.6000000238418579,1.0,-1.624945878982544,0.8322781324386597,0.7926677465438843,0.4595674574375152,0.913911998271942,0.913911998271942,0.0,57.19816970825195,70.0,17846.2734375,0.0,401.7778625488281,1.0,283.1499938964844,284.7745056152344,291.099609375,292.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,17926.9140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586104691028595,1.0,0.0,0.0,2.6145923137664795,2.6146047115325928,4.561433399885573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.32080078125,0.0,560.6124877929688,1895.4371337890625,0.0,854.359619140625,0.6511509418487549,1.0,0.0,3.0,1.0,0.0
12212340,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.9990000128746032,0.4751117527484894,0.3703340291976928,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.7185904383659363,0.1505012214183807,0.1432797461748123,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.817666232585907,0.2238081842660904,0.1570959538221359,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.6803429126739502,0.1283972263336181,0.1224710643291473,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.6817427277565002,0.1289701610803604,0.5843186974525452,285.604248046875,284.95001220703125,295.6409912109375,288.05047607421875,296.67095947265625,295.4502868652344,285.6062316894531,1.0,0.3277553021907806,0.7442843914031982,0.7442843914031982,1.0,1.0,-1.6532822847366333,0.7100866436958313,0.9431955814361572,0.3317068219184875,0.923218548297882,0.923218548297882,0.0,58.98795318603516,73.0,18507.6484375,0.0,422.45458984375,1.0,283.1499938964844,284.7972412109375,291.1435546875,292.4023132324219,293.1499938964844,293.1499938964844,283.1499938964844,18519.4609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054366230964661,1.0,0.0,0.0,2.6846065521240234,2.684619426727295,4.808998710359447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.7421875,0.0,604.7725219726562,1895.4371337890625,0.0,959.4935302734376,0.6680789589881897,1.0,0.0,3.0,1.0,0.0
12212400,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.9990000128746032,0.4751117527484894,0.3703340291976928,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.7185904383659363,0.1505012214183807,0.1432797461748123,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.817666232585907,0.2238081842660904,0.1570959538221359,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.6803429126739502,0.1283972263336181,0.1224710643291473,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.6817427277565002,0.1289701610803604,0.5843186974525452,285.604248046875,284.95001220703125,295.6409912109375,288.05047607421875,296.67095947265625,295.4502868652344,285.6062316894531,1.0,0.3277553021907806,0.7442843914031982,0.7442843914031982,1.0,1.0,-1.6532822847366333,0.7100866436958313,0.9431955814361572,0.3317068219184875,0.923218548297882,0.923218548297882,0.0,58.98795318603516,73.0,18507.6484375,0.0,422.45458984375,1.0,283.1499938964844,284.7972412109375,291.1435546875,292.4023132324219,293.1499938964844,293.1499938964844,283.1499938964844,18519.4609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054366230964661,1.0,0.0,0.0,2.6846065521240234,2.684619426727295,4.808998710359447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.7421875,0.0,604.7725219726562,1895.4371337890625,0.0,959.4935302734376,0.6680789589881897,1.0,0.0,3.0,1.0,0.0
12212460,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.9990000128746032,0.4811806976795196,0.3768571019172668,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.7196594476699829,0.1538391411304474,0.146488532423973,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.8160772919654846,0.226279929280281,0.1588844209909439,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.6817232370376587,0.1313733458518982,0.1253408789634704,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.681816041469574,0.1312407255172729,0.5947906970977783,285.6110534667969,284.95001220703125,295.71630859375,288.0584411621094,296.7073059082031,295.4608764648437,285.6118469238281,1.0,0.3335964381694793,0.7633576989173889,0.7633576989173889,1.0,1.0,-1.683131217956543,0.726431667804718,0.9566996097564696,0.3418315351009369,0.9320847392082214,0.9320847392082214,0.0,61.04970932006836,76.0,18905.119140625,0.0,445.5058898925781,1.0,283.1499938964844,284.7841491699219,291.1429138183594,292.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,19299.3671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622954249382019,1.0,0.0,0.0,2.765650510787964,2.7656641006469727,5.103732974021113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.26025390625,0.0,659.2008056640625,1895.4371337890625,0.0,1063.937744140625,0.6876940131187439,1.0,0.0,3.0,1.0,0.0
12212520,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.9990000128746032,0.4811806976795196,0.3768571019172668,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.7196594476699829,0.1538391411304474,0.146488532423973,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.8160772919654846,0.226279929280281,0.1588844209909439,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.6817232370376587,0.1313733458518982,0.1253408789634704,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.681816041469574,0.1312407255172729,0.5947906970977783,285.6110534667969,284.95001220703125,295.71630859375,288.0584411621094,296.7073059082031,295.4608764648437,285.6118469238281,1.0,0.3335964381694793,0.7633576989173889,0.7633576989173889,1.0,1.0,-1.683131217956543,0.726431667804718,0.9566996097564696,0.3418315351009369,0.9320847392082214,0.9320847392082214,0.0,61.04970932006836,76.0,18905.119140625,0.0,445.5058898925781,1.0,283.1499938964844,284.7841491699219,291.1429138183594,292.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,19299.3671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622954249382019,1.0,0.0,0.0,2.765650510787964,2.7656641006469727,5.103732974021113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.26025390625,0.0,659.2008056640625,1895.4371337890625,0.0,1063.937744140625,0.6876940131187439,1.0,0.0,3.0,1.0,0.0
12212580,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.9990000128746032,0.48610720038414,0.3833152651786804,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.720169723033905,0.1567984670400619,0.1493337005376815,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.8141337037086487,0.2283905148506164,0.1604045778512954,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116638183594,0.6824652552604675,0.1340031325817108,0.1278792917728424,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116638183594,0.6814094185829163,0.1332252770662307,0.6039696335792542,285.61181640625,284.95001220703125,295.7820739746094,288.0662536621094,296.7350769042969,295.4665222167969,285.6124267578125,1.0,0.3390143513679504,0.7801427841186523,0.7801427841186523,1.0,1.0,-1.7101942300796509,0.7419865727424622,0.9682076573371888,0.351726233959198,0.9398508071899414,0.9398508071899414,0.0,63.07563018798828,76.0,19257.990234375,0.0,467.4847717285156,1.0,283.1499938964844,284.768310546875,291.1283264160156,292.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,20118.619140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336491107940674,1.0,0.0,0.0,2.8452677726745605,2.845282077789306,5.401813609751116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.93896484375,0.0,715.9906616210938,1895.4371337890625,0.0,1131.6827392578125,0.704012393951416,1.0,0.0,3.0,1.0,0.0
12212640,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.9990000128746032,0.4867561161518097,0.3842342793941498,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125183105469,0.7202191948890686,0.1572053432464599,0.1497243642807006,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8138431906700134,0.2286778688430786,0.160610482096672,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.6825433969497681,0.1343639492988586,0.1282271593809127,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.6813308000564575,0.1334962695837021,0.6052212715148926,285.6126708984375,284.95001220703125,295.791015625,288.0673522949219,296.73876953125,295.4670715332031,285.61334228515625,1.0,0.3397690653800964,0.7824309468269348,0.7824309468269348,1.0,1.0,-1.713934302330017,0.7441065907478333,0.9698277115821838,0.3530623316764831,0.940921425819397,0.940921425819397,0.0,63.36442184448242,79.0,19304.119140625,0.0,470.59613037109375,1.0,283.1499938964844,284.7673645019531,291.1264038085937,292.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,20195.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634797990322113,1.0,0.0,0.0,2.853567361831665,2.853581666946411,5.433373644336825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.52294921875,0.0,722.0343017578125,1895.4371337890625,0.0,1139.13232421875,0.7089621424674988,1.0,0.0,3.0,1.0,0.0
12212700,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.611572265625,0.9990000128746032,0.4894049167633056,0.3881377577781677,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116027832031,0.7203959822654724,0.1589108258485794,0.1513632386922836,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.611572265625,0.8125936985015869,0.2298764437437057,0.1614707261323928,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116027832031,0.6828336119651794,0.1358741223812103,0.1296846717596054,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116027832031,0.6809675693511963,0.1346277594566345,0.6104533076286316,285.611572265625,284.95001220703125,295.828125,288.0721740722656,296.75408935546875,295.4690246582031,285.6117248535156,1.0,0.3429502844810486,0.7919675707817078,0.7919675707817078,1.0,1.0,-1.729653239250183,0.7529466152191162,0.9767066240310668,0.3586031794548034,0.9453233480453492,0.9453233480453492,0.0,64.59526824951172,79.0,19515.3203125,0.0,483.8532104492188,1.0,283.1499938964844,284.75537109375,291.1207275390625,292.45318603515625,293.1499938964844,293.1499938964844,283.1499938964844,20789.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391038298606873,1.0,0.0,0.0,2.9072773456573486,2.907292127609253,5.639833489112789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.1796875,0.0,762.5474853515625,1895.4371337890625,0.0,1167.343505859375,0.7191880345344543,1.0,0.0,3.0,1.0,0.0
12212760,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.9990000128746032,0.49197718501091,0.3921424746513366,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.7205350995063782,0.1606350243091583,0.1530187875032425,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.8112924695014954,0.2310820370912552,0.1623338907957077,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.6830763816833496,0.137396827340126,0.1311536580324173,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.6805582046508789,0.1357654184103012,0.6157093048095703,285.6138916015625,284.95001220703125,295.8651123046875,288.07720947265625,296.770263671875,295.4703369140625,285.6145935058594,1.0,0.3461824357509613,0.7918707132339478,0.7918707132339478,1.0,1.0,-1.7455600500106812,0.7605089545249939,0.9850510954856871,0.3628216385841369,0.949770987033844,0.949770987033844,0.0,65.86614227294922,82.0,19713.56640625,0.0,497.5621032714844,1.0,283.1499938964844,284.7500915527344,291.1176452636719,292.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,21168.435546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427240967750549,1.0,0.0,0.0,2.945520401000977,2.945535659790039,5.789184456261864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.3271484375,0.0,792.0000610351562,1895.4371337890625,0.0,1191.4132080078125,0.7311937808990479,1.0,0.0,3.0,1.0,0.0
12212820,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158752441406,0.9990000128746032,0.4969379603862762,0.4003415703773498,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.7207903861999512,0.1641518473625183,0.1563941687345504,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.8086367845535278,0.2335314452648162,0.1640861332416534,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.6835103631019592,0.140486791729927,0.1341349780559539,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61553955078125,0.6797009706497192,0.1380712240934372,0.6263565421104431,285.6157531738281,284.95001220703125,295.9386291503906,288.0879211425781,296.8020935058594,295.4717102050781,285.6164855957031,1.0,0.3527703583240509,0.7916768789291382,0.7916768789291382,1.0,1.0,-1.7779245376586914,0.7757356762886047,1.0021889209747314,0.3712206780910492,0.9586492776870728,0.9586492776870728,0.0,68.5046615600586,85.0,20132.796875,0.0,526.2944946289062,1.0,283.1499938964844,284.7335205078125,291.12091064453125,292.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,22194.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491891741752625,1.0,0.0,0.0,3.039597272872925,3.039613485336304,6.164891601656564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.8359375,0.0,868.1683349609375,1895.4371337890625,0.0,1235.1766357421875,0.7539269924163818,1.0,0.0,3.0,1.0,0.0
12212880,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158752441406,0.9990000128746032,0.4969379603862762,0.4003415703773498,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.7207903861999512,0.1641518473625183,0.1563941687345504,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.8086367845535278,0.2335314452648162,0.1640861332416534,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.6835103631019592,0.140486791729927,0.1341349780559539,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61553955078125,0.6797009706497192,0.1380712240934372,0.6263565421104431,285.6157531738281,284.95001220703125,295.9386291503906,288.0879211425781,296.8020935058594,295.4717102050781,285.6164855957031,1.0,0.3527703583240509,0.7916768789291382,0.7916768789291382,1.0,1.0,-1.7779245376586914,0.7757356762886047,1.0021889209747314,0.3712206780910492,0.9586492776870728,0.9586492776870728,0.0,68.5046615600586,85.0,20132.796875,0.0,526.2944946289062,1.0,283.1499938964844,284.7335205078125,291.12091064453125,292.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,22194.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491891741752625,1.0,0.0,0.0,3.039597272872925,3.039613485336304,6.164891601656564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.8359375,0.0,868.1683349609375,1895.4371337890625,0.0,1235.1766357421875,0.7539269924163818,1.0,0.0,3.0,1.0,0.0
12212940,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.9990000128746032,0.5011374354362488,0.4076620936393738,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61724853515625,0.7210589051246643,0.16732919216156,0.1594428271055221,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.8063167929649353,0.2357367873191833,0.1656633466482162,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.6839115023612976,0.1432641893625259,0.1368130296468734,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.6789841055870056,0.1401433050632476,0.6359170079231262,285.61737060546875,284.95001220703125,296.0028381347656,288.0980224609375,296.82940673828125,295.4718933105469,285.6180725097656,1.0,0.3586733937263489,0.7915063500404358,0.7915063500404358,1.0,1.0,-1.8069634437561035,0.7894247770309448,1.0175386667251587,0.3787563741207123,0.9664854407310486,0.9664854407310486,0.0,70.9102783203125,85.0,20509.0625,0.0,552.9808959960938,1.0,283.1499938964844,284.71875,291.13055419921875,292.5146789550781,293.1499938964844,293.1499938964844,283.1499938964844,23163.33984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548703908920288,1.0,0.0,0.0,3.125582933425904,3.1255998611450195,6.518615123241034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.158203125,0.0,942.0001831054688,1895.4371337890625,0.0,1274.4398193359375,0.7717520594596863,1.0,0.0,3.0,1.0,0.0
12213000,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.9990000128746032,0.5017012357711792,0.4086631238460541,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.7211014628410339,0.1677690148353576,0.1598644107580185,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61834716796875,0.8060046434402466,0.2360418885946273,0.1658810228109359,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181640625,0.683971107006073,0.1436478793621063,0.1371825486421585,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181640625,0.6788924932479858,0.1404297053813934,0.6372362375259399,285.6183776855469,284.95001220703125,296.0115661621094,288.0994567871094,296.8330993652344,295.4718933105469,285.619140625,1.0,0.3594844937324524,0.7914831042289734,0.7914831042289734,1.0,1.0,-1.8109606504440308,0.7913109660148621,1.019649624824524,0.3797935545444488,0.9675674438476562,0.9675674438476562,0.0,71.24325561523438,73.0,20558.39453125,0.0,556.7191772460938,1.0,283.1499938964844,284.71795654296875,291.1320495605469,292.5188903808594,293.1499938964844,293.1499938964844,283.1499938964844,23254.94921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556569337844849,1.0,0.0,0.0,3.134493589401245,3.1345107555389404,6.55583676234528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.82470703125,0.0,949.8187255859376,1895.4371337890625,0.0,1279.9337158203125,0.7768479585647583,1.0,0.0,3.0,1.0,0.0
12213060,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.9990000128746032,0.5077221989631653,0.4043464660644531,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.7282730340957642,0.1714680641889572,0.1632989794015884,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123352050781,0.811663031578064,0.2385905385017395,0.1676207035779953,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.6918541789054871,0.1468657106161117,0.1401698291301727,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.6854520440101624,0.1428433507680893,0.6477830410003662,285.6123046875,284.95001220703125,296.083984375,288.11181640625,296.868408203125,295.4789733886719,285.61187744140625,1.0,0.3605003952980041,0.7911199927330017,0.7911199927330017,1.0,1.0,-1.828256368637085,0.7993997931480408,1.0288565158843994,0.3843851089477539,0.9763674736022948,0.9763674736022948,0.0,70.60455322265625,76.0,20846.724609375,0.0,566.583740234375,1.0,283.1499938964844,284.6942443847656,291.14434814453125,292.552001953125,293.1499938964844,293.1499938964844,283.1499938964844,24342.197265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622738242149353,1.0,0.0,0.0,3.229266405105591,3.2292845249176025,6.958266567380633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.40869140625,0.0,1036.352294921875,1895.4371337890625,0.0,1326.7020263671875,0.799733579158783,1.0,0.0,3.0,1.0,0.0
12213120,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.9990000128746032,0.5077221989631653,0.4043464660644531,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.7282730340957642,0.1714680641889572,0.1632989794015884,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123352050781,0.811663031578064,0.2385905385017395,0.1676207035779953,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.6918541789054871,0.1468657106161117,0.1401698291301727,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.6854520440101624,0.1428433507680893,0.6477830410003662,285.6123046875,284.95001220703125,296.083984375,288.11181640625,296.868408203125,295.4789733886719,285.61187744140625,1.0,0.3605003952980041,0.7911199927330017,0.7911199927330017,1.0,1.0,-1.828256368637085,0.7993997931480408,1.0288565158843994,0.3843851089477539,0.9763674736022948,0.9763674736022948,0.0,70.60455322265625,76.0,20846.724609375,0.0,566.583740234375,1.0,283.1499938964844,284.6942443847656,291.14434814453125,292.552001953125,293.1499938964844,293.1499938964844,283.1499938964844,24342.197265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622738242149353,1.0,0.0,0.0,3.229266405105591,3.2292845249176025,6.958266567380633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.40869140625,0.0,1036.352294921875,1895.4371337890625,0.0,1326.7020263671875,0.799733579158783,1.0,0.0,3.0,1.0,0.0
12213180,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.9990000128746032,0.5157213807106018,0.4019397497177124,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.7344682812690735,0.1752845793962478,0.1668489426374435,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.8159995675086975,0.2412021905183792,0.1694085597991943,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.6987060904502869,0.1501777023077011,0.143250823020935,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.6911222338676453,0.1454113721847534,0.6589870452880859,285.6056823730469,284.95001220703125,296.1558532714844,288.1249084472656,296.91064453125,295.4990234375,285.60601806640625,1.0,0.3632354438304901,0.79075688123703,0.79075688123703,1.0,1.0,-1.848919987678528,0.8091512322425842,1.0397686958312988,0.3896275758743286,0.9850417375564576,0.9850417375564576,0.0,70.5052261352539,79.0,21163.1640625,0.0,580.6622314453125,1.0,283.1499938964844,284.6726989746094,291.15313720703125,292.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,25447.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679344177246094,1.0,0.0,0.0,3.323150634765625,3.323169708251953,7.368742558355734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.41845703125,0.0,1127.1455078125,1895.4371337890625,0.0,1367.473876953125,0.8224060535430908,1.0,0.0,3.0,1.0,0.0
12213240,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.9990000128746032,0.5157213807106018,0.4019397497177124,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.7344682812690735,0.1752845793962478,0.1668489426374435,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.8159995675086975,0.2412021905183792,0.1694085597991943,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.6987060904502869,0.1501777023077011,0.143250823020935,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.6911222338676453,0.1454113721847534,0.6589870452880859,285.6056823730469,284.95001220703125,296.1558532714844,288.1249084472656,296.91064453125,295.4990234375,285.60601806640625,1.0,0.3632354438304901,0.79075688123703,0.79075688123703,1.0,1.0,-1.848919987678528,0.8091512322425842,1.0397686958312988,0.3896275758743286,0.9850417375564576,0.9850417375564576,0.0,70.5052261352539,79.0,21163.1640625,0.0,580.6622314453125,1.0,283.1499938964844,284.6726989746094,291.15313720703125,292.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,25447.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679344177246094,1.0,0.0,0.0,3.323150634765625,3.323169708251953,7.368742558355734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.41845703125,0.0,1127.1455078125,1895.4371337890625,0.0,1367.473876953125,0.8224060535430908,1.0,0.0,3.0,1.0,0.0
12213300,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.9990000128746032,0.519740879535675,0.4018408060073852,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036682128906,0.7370103001594543,0.1772412359714508,0.1686806380748748,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036682128906,0.8174702525138855,0.2425394058227539,0.1703318953514099,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.7015018463134766,0.1518718600273132,0.1448387950658798,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.6933892965316772,0.1467511504888534,0.6649104356765747,285.6036682128906,284.95001220703125,296.19158935546875,288.1317138671875,296.9314270019531,295.5087280273437,285.603759765625,1.0,0.3650318384170532,0.7905753254890442,0.7905753254890442,1.0,1.0,-1.861127614974976,0.814912736415863,1.0462148189544678,0.3927638828754425,0.989380180835724,0.989380180835724,0.0,70.76688385009766,79.0,21348.150390625,0.0,590.1165771484375,1.0,283.1499938964844,284.6614074707031,291.1590270996094,292.5941772460937,293.1499938964844,293.1499938964844,283.1499938964844,26127.580078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706068515777588,1.0,0.0,0.0,3.377699136734009,3.377718687057495,7.612638341925049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.01708984375,0.0,1182.44091796875,1895.4371337890625,0.0,1386.9609375,0.8328062891960144,1.0,0.0,3.0,1.0,0.0
12213360,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9990000128746032,0.5237108469009399,0.4022585749626159,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.7392953634262085,0.1792294979095459,0.1705463826656341,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.818622887134552,0.2438978999853134,0.1712724417448043,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.703997790813446,0.1535906046628952,0.1464543044567108,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.6953840851783752,0.1481200754642486,0.6709967255592346,285.6056213378906,284.95001220703125,296.22723388671875,288.1387023925781,296.95172119140625,295.51763916015625,285.606201171875,1.0,0.3670769333839416,0.7904758453369141,0.7904758453369141,1.0,1.0,-1.8742461204528809,0.821121871471405,1.053124189376831,0.3961493074893951,0.993769109249115,0.993769109249115,0.0,71.17542266845703,82.0,21527.80859375,0.0,600.800537109375,1.0,283.1499938964844,284.6566467285156,291.16558837890625,292.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,26560.521484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732723712921143,1.0,0.0,0.0,3.4159114360809326,3.415931463241577,7.785858429087966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.109375,0.0,1221.8968505859375,1895.4371337890625,0.0,1406.5474853515625,0.8448020219802856,1.0,0.0,3.0,1.0,0.0
12213420,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60919189453125,0.9990000128746032,0.5314514636993408,0.4043896496295929,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.7432234883308411,0.1832975298166275,0.1743781566619873,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.8201553225517273,0.2466791719198227,0.1732081621885299,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.7082387804985046,0.1570989042520523,0.1497660279273986,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.6986747980117798,0.1509289741516113,0.6835758090019226,285.6091003417969,284.95001220703125,296.298095703125,288.1531677246094,296.9906921386719,295.5329284667969,285.6098937988281,1.0,0.3717950880527496,0.7902769446372986,0.7902769446372986,1.0,1.0,-1.9028104543685915,0.8346595168113708,1.0681508779525757,0.4035272002220154,1.0,1.0,0.0,72.36647033691406,85.0,21921.001953125,0.0,625.4860229492188,1.0,283.1499938964844,284.6441650390625,291.1816711425781,292.6483459472656,293.1499938964844,293.1499938964844,283.1499938964844,27719.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789597868919373,1.0,0.0,0.0,3.5067343711853027,3.506755352020264,8.205386166082462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.2421875,0.0,1320.019775390625,1895.4371337890625,0.0,1448.8294677734375,0.8667328357696533,1.0,0.0,3.0,1.0,0.0
12213480,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60919189453125,0.9990000128746032,0.5314514636993408,0.4043896496295929,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.7432234883308411,0.1832975298166275,0.1743781566619873,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.8201553225517273,0.2466791719198227,0.1732081621885299,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.7082387804985046,0.1570989042520523,0.1497660279273986,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.6986747980117798,0.1509289741516113,0.6835758090019226,285.6091003417969,284.95001220703125,296.298095703125,288.1531677246094,296.9906921386719,295.5329284667969,285.6098937988281,1.0,0.3717950880527496,0.7902769446372986,0.7902769446372986,1.0,1.0,-1.9028104543685915,0.8346595168113708,1.0681508779525757,0.4035272002220154,1.0,1.0,0.0,72.36647033691406,85.0,21921.001953125,0.0,625.4860229492188,1.0,283.1499938964844,284.6441650390625,291.1816711425781,292.6483459472656,293.1499938964844,293.1499938964844,283.1499938964844,27719.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789597868919373,1.0,0.0,0.0,3.5067343711853027,3.506755352020264,8.205386166082462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.2421875,0.0,1320.019775390625,1895.4371337890625,0.0,1448.8294677734375,0.8667328357696533,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61431884765625,0.9990000128746032,0.5373597145080566,0.4070670008659363,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.7458261847496033,0.1865884214639663,0.1774883568286895,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141357421875,0.8207868337631226,0.2489333301782608,0.1747839748859405,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.7109693884849548,0.1599293202161789,0.1524481177330017,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.7007209658622742,0.1531988680362701,0.6938019394874573,285.6141662597656,284.95001220703125,296.3536376953125,288.1650085449219,297.0199279785156,295.5425720214844,285.6151123046875,1.0,0.3760013282299042,0.7901201248168945,0.7901201248168945,1.0,1.0,-1.927151799201965,0.846211850643158,1.0809398889541626,0.4098168909549713,1.0,1.0,0.0,73.6006851196289,85.0,22246.802734375,0.0,647.7512817382812,1.0,283.1499938964844,284.6368713378906,291.19549560546875,292.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,28823.09375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838205456733704,1.0,0.0,0.0,3.5759735107421875,3.575995445251465,8.532609285794024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.732421875,0.0,1399.74951171875,1895.4371337890625,0.0,1485.4822998046875,0.8807471394538879,1.0,0.0,3.0,1.0,0.0
12213600,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.9990000128746032,0.5389195680618286,0.4079092741012573,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61688232421875,0.7464633584022522,0.1874842047691345,0.1783355474472046,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170654296875,0.8208871483802795,0.2495485097169876,0.1752140522003173,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167907714844,0.7116212248802185,0.1606986820697784,0.1531777828931808,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.7012014985084534,0.1538158059120178,0.6965852379798889,285.6171264648437,284.95001220703125,296.36846923828125,288.1682434082031,297.027587890625,295.5448303222656,285.6181945800781,1.0,0.3771911561489105,0.7900780439376831,0.7900780439376831,1.0,1.0,-1.9339152574539185,0.8494243025779724,1.0844908952713013,0.4115646481513977,1.0,1.0,0.0,73.96971130371094,88.0,22332.216796875,0.0,654.1109619140625,1.0,283.1499938964844,284.6371765136719,291.1991271972656,292.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,29026.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851558685302734,1.0,0.0,0.0,3.5885977745056152,3.588619947433472,8.592961080466921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.75830078125,0.0,1414.6265869140625,1895.4371337890625,0.0,1495.6328125,0.8867581486701965,1.0,0.0,3.0,1.0,0.0
12213660,297.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.9990000128746032,0.5446398854255676,0.4114230275154114,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248779296875,0.7486599683761597,0.1908668130636215,0.1815408766269683,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250305175781,0.821064829826355,0.2518746256828308,0.1768456846475601,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.7138228416442871,0.1635998785495758,0.1559351980686187,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.7027923464775085,0.1561406552791595,0.7071027159690857,285.6250915527344,284.95001220703125,296.42364501953125,288.1805419921875,297.055419921875,295.5522155761719,285.626220703125,1.0,0.3818191587924957,0.7895930409431458,0.7895930409431458,1.0,1.0,-1.959883451461792,0.8617166876792908,1.0981667041778564,0.4182244837284088,1.0,1.0,0.0,75.46498107910156,88.0,22671.015625,0.0,679.1517944335938,1.0,283.1499938964844,284.63311767578125,291.2131652832031,292.72320556640625,293.1499938964844,293.1499938964844,283.1499938964844,30077.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903527975082397,1.0,0.0,0.0,3.6529345512390137,3.652957439422608,8.903834327611548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.14892578125,0.0,1492.0838623046875,1895.4371337890625,0.0,1535.4664306640625,0.8995965719223022,1.0,0.0,3.0,1.0,0.0
12213720,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.9990000128746032,0.5461533665657043,0.4124572277069092,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.7492057681083679,0.1917868703603744,0.1824130564928054,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.8210654258728027,0.2525090277194977,0.1772906184196472,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.7143595218658447,0.1643879562616348,0.1566846072673797,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.7031702399253845,0.1567717641592025,0.709959864616394,285.628662109375,284.95001220703125,296.4384155273437,288.1838684082031,297.062744140625,295.5539245605469,285.6298828125,1.0,0.3831082880496979,0.7894629240036011,0.7894629240036011,1.0,1.0,-1.967037796974182,0.8651054501533508,1.101932406425476,0.4200588464736938,1.0,1.0,0.0,75.8961410522461,91.0,22759.626953125,0.0,686.2174072265625,1.0,283.1499938964844,284.63409423828125,291.2167663574219,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,30267.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917645335197449,1.0,0.0,0.0,3.664452075958252,3.664475202560425,8.960070090324734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.3837890625,0.0,1506.2420654296875,1895.4371337890625,0.0,1546.3763427734375,0.9053421020507812,1.0,0.0,3.0,1.0,0.0
12213780,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.9990000128746032,0.5531935691833496,0.4177451133728027,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7516053318977356,0.1962000876665115,0.186603307723999,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8208804130554199,0.2555570602416992,0.1794342547655105,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.7166740894317627,0.1681622266769409,0.1602800786495208,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.7047531008720398,0.1597912758588791,0.7236597537994385,285.6425476074219,284.95001220703125,296.5079040527344,288.2000427246094,297.0965270996094,295.5607604980469,285.6438903808594,1.0,0.3894222974777221,0.788847804069519,0.788847804069519,1.0,1.0,-2.001763105392456,0.8815688490867615,1.1201941967010498,0.4289621710777282,1.0,1.0,0.0,78.0750503540039,94.0,23200.318359375,0.0,721.4462280273438,1.0,283.1499938964844,284.6336975097656,291.2342834472656,292.775390625,293.1499938964844,293.1499938964844,283.1499938964844,31462.623046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986478567123413,1.0,0.0,0.0,3.736125230789185,3.736149311065674,9.313998248217104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.8720703125,0.0,1596.3642578125,1895.4371337890625,0.0,1600.0987548828125,0.9229183793067932,1.0,0.0,3.0,1.0,0.0
12213840,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.9990000128746032,0.5531935691833496,0.4177451133728027,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7516053318977356,0.1962000876665115,0.186603307723999,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8208804130554199,0.2555570602416992,0.1794342547655105,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.7166740894317627,0.1681622266769409,0.1602800786495208,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.7047531008720398,0.1597912758588791,0.7236597537994385,285.6425476074219,284.95001220703125,296.5079040527344,288.2000427246094,297.0965270996094,295.5607604980469,285.6438903808594,1.0,0.3894222974777221,0.788847804069519,0.788847804069519,1.0,1.0,-2.001763105392456,0.8815688490867615,1.1201941967010498,0.4289621710777282,1.0,1.0,0.0,78.0750503540039,94.0,23200.318359375,0.0,721.4462280273438,1.0,283.1499938964844,284.6336975097656,291.2342834472656,292.775390625,293.1499938964844,293.1499938964844,283.1499938964844,31462.623046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986478567123413,1.0,0.0,0.0,3.736125230789185,3.736149311065674,9.313998248217104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.8720703125,0.0,1596.3642578125,1895.4371337890625,0.0,1600.0987548828125,0.9229183793067932,1.0,0.0,3.0,1.0,0.0
