time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213900,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.9990000128746032,0.5566526651382446,0.4205933809280395,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.7527169585227966,0.1984468847513198,0.1887393146753311,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.8206996321678162,0.2571126818656921,0.1805305331945419,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.7177229523658752,0.1700800657272339,0.1621097177267074,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484375,0.705444872379303,0.161324068903923,0.7306260466575623,285.6488037109375,284.95001220703125,296.54248046875,288.2082824707031,297.11297607421875,295.56353759765625,285.64990234375,1.0,0.3926977813243866,0.788540244102478,0.788540244102478,1.0,1.0,-2.019627809524536,0.8900479078292847,1.129580020904541,0.4335421919822693,1.0,1.0,0.0,79.2413101196289,94.0,23431.1640625,0.0,740.1470336914062,1.0,283.1499938964844,284.6318054199219,291.2431945800781,292.7979431152344,293.1499938964844,293.1499938964844,283.1499938964844,32182.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021716237068176,1.0,0.0,0.0,3.7786147594451904,3.778639554977417,9.52705192958092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.97412109375,0.0,1651.4508056640625,1895.4371337890625,0.0,1627.93310546875,0.9305339455604552,1.0,0.0,3.0,1.0,0.0
12213960,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65838623046875,0.9990000128746032,0.5600772500038147,0.4235495328903198,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.7537834048271179,0.2007197439670562,0.1909003108739853,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.8204754590988159,0.2586885690689087,0.1816408485174179,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.718716025352478,0.1720176637172699,0.1639585644006729,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.7060855031013489,0.1628717333078384,0.7376614809036255,285.658203125,284.95001220703125,296.57696533203125,288.2166442871094,297.12921142578125,295.56591796875,285.6596069335937,1.0,0.3960385024547577,0.7880517244338989,0.7880517244338989,1.0,1.0,-2.037775754928589,0.8986385464668274,1.1391371488571167,0.438165545463562,1.0,1.0,0.0,80.45156860351562,97.0,23652.015625,0.0,759.5311889648438,1.0,283.1499938964844,284.63525390625,291.251708984375,292.8194274902344,293.1499938964844,293.1499938964844,283.1499938964844,32627.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056907415390015,1.0,0.0,0.0,3.804671287536621,3.804696083068848,9.658897397457622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.11376953125,0.0,1685.8509521484375,1895.4371337890625,0.0,1655.9495849609375,0.9397397637367249,1.0,0.0,3.0,1.0,0.0
12214020,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67529296875,0.9990000128746032,0.5668376684188843,0.4296943247318268,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.7558348774909973,0.2053419202566146,0.1952984780073166,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67498779296875,0.8199588060379028,0.2618992328643799,0.183906003832817,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.7205929160118103,0.1759505122900009,0.1677147150039672,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.7072723507881165,0.1660113781690597,0.7519482970237732,285.6750793457031,284.95001220703125,296.6456298828125,288.233642578125,297.1611328125,295.5697937011719,285.6765441894531,1.0,0.402882307767868,0.7870746850967407,0.7870746850967407,1.0,1.0,-2.0748257637023926,0.9161895513534546,1.158636212348938,0.4475975930690765,1.0,1.0,0.0,82.98155975341797,100.0,24113.1015625,0.0,800.261962890625,1.0,283.1499938964844,284.6382751464844,291.2691955566406,292.8640441894531,293.1499938964844,293.1499938964844,283.04998779296875,33772.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128209471702576,1.0,0.0,0.0,3.870835065841675,3.8708608150482178,9.99775693344418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.1796875,0.0,1775.3411865234375,1895.4371337890625,0.0,1713.365234375,0.9549846053123474,1.0,0.0,3.0,1.0,0.0
12214080,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67529296875,0.9990000128746032,0.5668376684188843,0.4296943247318268,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.7558348774909973,0.2053419202566146,0.1952984780073166,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67498779296875,0.8199588060379028,0.2618992328643799,0.183906003832817,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.7205929160118103,0.1759505122900009,0.1677147150039672,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.7072723507881165,0.1660113781690597,0.7519482970237732,285.6750793457031,284.95001220703125,296.6456298828125,288.233642578125,297.1611328125,295.5697937011719,285.6765441894531,1.0,0.402882307767868,0.7870746850967407,0.7870746850967407,1.0,1.0,-2.0748257637023926,0.9161895513534546,1.158636212348938,0.4475975930690765,1.0,1.0,0.0,82.98155975341797,100.0,24113.1015625,0.0,800.261962890625,1.0,283.1499938964844,284.6382751464844,291.2691955566406,292.8640441894531,293.1499938964844,293.1499938964844,283.04998779296875,33772.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128209471702576,1.0,0.0,0.0,3.870835065841675,3.8708608150482178,9.99775693344418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.1796875,0.0,1775.3411865234375,1895.4371337890625,0.0,1713.365234375,0.9549846053123474,1.0,0.0,3.0,1.0,0.0
12214140,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.616455078125,0.9990000128746032,0.572765052318573,0.4360238015651703,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.7575094103813171,0.2097186297178268,0.199524387717247,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.8191622495651245,0.2648310959339142,0.1860380619764328,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.7220882773399353,0.1796611249446869,0.1713137328624725,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.7080979347229004,0.1689454019069671,0.7655656933784485,285.61639404296875,284.95001220703125,296.711181640625,288.2503356933594,297.18951416015625,295.5696716308594,285.616943359375,1.0,0.4095947742462158,0.7861367464065552,0.7861367464065552,1.0,1.0,-2.1107401847839355,0.9332175850868224,1.1775226593017578,0.4567416310310364,1.0,1.0,0.0,85.57147979736328,100.0,24725.40625,0.0,841.4732666015625,1.0,283.05242919921875,284.55889892578125,291.3066101074219,292.95147705078125,293.1499938964844,293.1499938964844,283.04998779296875,34700.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251944541931152,1.0,0.0,0.0,3.9236598014831534,3.9236862659454346,1.0272495956087369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.21728515625,0.0,1849.021484375,1895.4371337890625,0.0,1814.969970703125,0.9658833742141724,1.0,0.0,3.0,1.0,0.0
12214200,297.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.9990000128746032,0.5730032324790955,0.4363019466400146,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.7575665712356567,0.2099002003669738,0.1996977478265762,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.8191158175468445,0.264951229095459,0.186123177409172,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.7221383452415466,0.1798146665096283,0.1714610457420349,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.7081188559532166,0.1690659373998642,0.7661185264587402,285.6166687011719,284.95001220703125,296.7138977050781,288.25103759765625,297.1906433105469,295.5696105957031,285.61737060546875,1.0,0.4098759293556213,0.7860977053642273,0.7860977053642273,1.0,1.0,-2.1122255325317383,0.9339221119880676,1.1783034801483154,0.4571194052696228,1.0,1.0,0.0,85.68374633789062,103.0,24743.126953125,0.0,843.2230224609375,1.0,283.05206298828125,284.55889892578125,291.306396484375,292.95172119140625,293.1499938964844,293.1499938964844,282.75,34726.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725548505783081,1.0,0.0,0.0,3.9251537322998047,3.925180196762085,1.028031988425937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.5556640625,0.0,1851.1343994140625,1895.4371337890625,0.0,1817.9127197265625,0.9662387371063232,1.0,0.0,3.0,1.0,0.0
12214260,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.9990000128746032,0.5775820016860962,0.4439706206321716,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.7583048343658447,0.2140517234802246,0.2038135081529617,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.8172152638435364,0.2673844695091247,0.1880042552947998,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.7227452993392944,0.1833036839962005,0.1749447733163833,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.7079114317893982,0.1717157512903213,0.7789332866668701,285.4180603027344,284.95001220703125,296.78179931640625,288.2686767578125,297.2143859863281,295.5591125488281,285.41754150390625,1.0,0.4168826639652252,0.7848001718521118,0.7848001718521118,1.0,1.0,-2.1482152938842773,0.9509333372116088,1.197281837463379,0.4662255048751831,1.0,1.0,0.0,88.67293548583984,106.0,25812.177734375,0.0,887.266357421875,1.0,282.75604248046875,284.31787109375,291.3628234863281,293.10064697265625,293.1499938964844,293.1499938964844,282.45001220703125,35239.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489905953407288,1.0,0.0,0.0,3.954023361206055,3.954050302505493,1.0432100907564743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.16796875,0.0,1892.28125,1895.4371337890625,0.0,2016.7249755859373,0.9731073379516602,1.0,0.0,3.0,1.0,0.0
12214320,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.9990000128746032,0.5775820016860962,0.4439706206321716,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.7583048343658447,0.2140517234802246,0.2038135081529617,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.8172152638435364,0.2673844695091247,0.1880042552947998,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.7227452993392944,0.1833036839962005,0.1749447733163833,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.7079114317893982,0.1717157512903213,0.7789332866668701,285.4180603027344,284.95001220703125,296.78179931640625,288.2686767578125,297.2143859863281,295.5591125488281,285.41754150390625,1.0,0.4168826639652252,0.7848001718521118,0.7848001718521118,1.0,1.0,-2.1482152938842773,0.9509333372116088,1.197281837463379,0.4662255048751831,1.0,1.0,0.0,88.67293548583984,106.0,25812.177734375,0.0,887.266357421875,1.0,282.75604248046875,284.31787109375,291.3628234863281,293.10064697265625,293.1499938964844,293.1499938964844,282.45001220703125,35239.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489905953407288,1.0,0.0,0.0,3.954023361206055,3.954050302505493,1.0432100907564743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.16796875,0.0,1892.28125,1895.4371337890625,0.0,2016.7249755859373,0.9731073379516602,1.0,0.0,3.0,1.0,0.0
12214380,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.9990000128746032,0.5807488560676575,0.4526776373386383,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.7580013275146484,0.2178480476140976,0.2075566947460174,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.8142238855361938,0.2693337798118591,0.1894958317279815,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.722366452217102,0.1864503175020218,0.17807637155056,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.7065421342849731,0.1739655435085296,0.7898423075675964,285.2264709472656,284.95001220703125,296.8493347167969,288.2865905761719,297.2334289550781,295.540283203125,285.2259826660156,1.0,0.423757940530777,0.7835026383399963,0.7835026383399963,1.0,1.0,-2.181825637817383,0.9668110013008118,1.2150144577026367,0.4746988117694855,1.0,1.0,0.0,91.92706298828124,109.0,26952.595703125,0.0,931.308349609375,1.0,282.4559631347656,284.0795288085937,291.3769226074219,293.1921081542969,293.1499938964844,293.1499938964844,282.1499938964844,35546.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709905505180359,1.0,0.0,0.0,3.9712305068969727,3.9712576866149902,1.0523093578740372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.81298828125,0.0,1917.0933837890625,1895.4371337890625,0.0,2209.6396484375,0.9772005081176758,1.0,0.0,3.0,1.0,0.0
12214440,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.9990000128746032,0.5807488560676575,0.4526776373386383,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.7580013275146484,0.2178480476140976,0.2075566947460174,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.8142238855361938,0.2693337798118591,0.1894958317279815,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.722366452217102,0.1864503175020218,0.17807637155056,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.7065421342849731,0.1739655435085296,0.7898423075675964,285.2264709472656,284.95001220703125,296.8493347167969,288.2865905761719,297.2334289550781,295.540283203125,285.2259826660156,1.0,0.423757940530777,0.7835026383399963,0.7835026383399963,1.0,1.0,-2.181825637817383,0.9668110013008118,1.2150144577026367,0.4746988117694855,1.0,1.0,0.0,91.92706298828124,109.0,26952.595703125,0.0,931.308349609375,1.0,282.4559631347656,284.0795288085937,291.3769226074219,293.1921081542969,293.1499938964844,293.1499938964844,282.1499938964844,35546.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709905505180359,1.0,0.0,0.0,3.9712305068969727,3.9712576866149902,1.0523093578740372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.81298828125,0.0,1917.0933837890625,1895.4371337890625,0.0,2209.6396484375,0.9772005081176758,1.0,0.0,3.0,1.0,0.0
12214500,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9990000128746032,0.5819563269615173,0.4571480751037597,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7577120661735535,0.2196739614009857,0.2093620747327804,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8125962018966675,0.2702201902866363,0.1901817619800567,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7220367193222046,0.1879484057426452,0.1795724183320999,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7056754231452942,0.1749950945377349,0.794863760471344,285.0818176269531,284.95001220703125,296.8829650878906,288.2956237792969,297.2420654296875,295.529296875,285.07000732421875,1.0,0.4271307289600372,0.7828538417816162,0.7828538417816162,1.0,1.0,-2.1980159282684326,0.9744575619697572,1.2235583066940308,0.4787698984146118,1.0,1.0,0.0,93.59130096435548,109.0,27901.509765625,0.0,953.3194580078124,1.0,282.1932983398437,283.8857727050781,291.4104309082031,293.33135986328125,293.1499938964844,293.1499938964844,282.1499938964844,35650.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837098836898804,1.0,0.0,0.0,3.977011203765869,3.977038621902466,1.0553752645137138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.611328125,0.0,1925.4775390625,1895.4371337890625,0.0,2323.511962890625,0.9785755276679992,1.0,0.0,3.0,1.0,0.0
12214560,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.5828802585601807,0.4617883861064911,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7572351098060608,0.2214356660842895,0.2110801786184311,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8107603788375854,0.271025538444519,0.1907815784215927,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7215260863304138,0.1893823593854904,0.1809857338666916,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7045961022377014,0.1759485453367233,0.7994502186775208,285.0380859375,284.95001220703125,296.9165344238281,288.3046875,297.2498779296875,295.5168151855469,285.03765869140625,1.0,0.4304470121860504,0.7821180820465088,0.7821180820465088,1.0,1.0,-2.21358060836792,0.9817890524864196,1.2317914962768557,0.4826628267765045,1.0,1.0,0.0,95.29986572265624,112.0,28136.072265625,0.0,975.1622314453124,1.0,282.1559753417969,283.8463439941406,291.38140869140625,293.2676086425781,293.1499938964844,293.1499938964844,281.8500061035156,35730.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897884845733643,1.0,0.0,0.0,3.981468915939331,3.981496334075928,1.0577424518487533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.41357421875,0.0,1931.95947265625,1895.4371337890625,0.0,2378.454345703125,0.979635775089264,1.0,0.0,3.0,1.0,0.0
12214620,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.5841974020004272,0.4709398150444031,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7563267946243286,0.2249000370502472,0.2144728451967239,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8071359395980835,0.2725732326507568,0.1919534802436828,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7205188274383545,0.1921783536672592,0.1837532967329025,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7024276852607727,0.1777606755495071,0.8082048296928406,284.8536071777344,284.95001220703125,296.9834289550781,288.3229064941406,297.2640991210937,295.4894714355469,284.85321044921875,1.0,0.4369355142116546,0.780646562576294,0.780646562576294,1.0,1.0,-2.243896007537842,0.9960609078407288,1.2478351593017578,0.4902236461639404,0.9978522062301636,0.9978522062301636,0.0,98.7060089111328,115.0,29382.34375,0.0,1018.7942504882812,1.0,281.8558654785156,283.6190185546875,291.3920593261719,293.35113525390625,293.1499938964844,293.1499938964844,281.54998779296875,35899.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069426417350769,1.0,0.0,0.0,3.985820770263672,3.985848188400269,1.060055978996388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.36376953125,0.0,1939.0447998046875,1895.4371337890625,0.0,2535.06689453125,0.9807207584381104,1.0,0.0,3.0,1.0,0.0
12214680,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.5841974020004272,0.4709398150444031,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7563267946243286,0.2249000370502472,0.2144728451967239,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8071359395980835,0.2725732326507568,0.1919534802436828,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7205188274383545,0.1921783536672592,0.1837532967329025,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7024276852607727,0.1777606755495071,0.8082048296928406,284.8536071777344,284.95001220703125,296.9834289550781,288.3229064941406,297.2640991210937,295.4894714355469,284.85321044921875,1.0,0.4369355142116546,0.780646562576294,0.780646562576294,1.0,1.0,-2.243896007537842,0.9960609078407288,1.2478351593017578,0.4902236461639404,0.9978522062301636,0.9978522062301636,0.0,98.7060089111328,115.0,29382.34375,0.0,1018.7942504882812,1.0,281.8558654785156,283.6190185546875,291.3920593261719,293.35113525390625,293.1499938964844,293.1499938964844,281.54998779296875,35899.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069426417350769,1.0,0.0,0.0,3.985820770263672,3.985848188400269,1.060055978996388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.36376953125,0.0,1939.0447998046875,1895.4371337890625,0.0,2535.06689453125,0.9807207584381104,1.0,0.0,3.0,1.0,0.0
12214740,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.9990000128746032,0.5847877264022827,0.4799402356147766,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.7554302215576172,0.2282780110836029,0.2177767157554626,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.8035016059875488,0.2740204930305481,0.1930485963821411,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.7194899916648865,0.1948740929365158,0.1864192336797714,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.700248122215271,0.1794762164354324,0.8164489269256592,284.67047119140625,284.95001220703125,297.04998779296875,288.3411560058594,297.2745361328125,295.4553527832031,284.67022705078125,1.0,0.4432307779788971,0.7791749835014343,0.7791749835014343,1.0,1.0,-2.2730965614318848,1.0097973346710205,1.2632992267608645,0.4974834620952606,0.9925858974456788,0.9925858974456788,0.0,102.0992660522461,103.0,30615.771484375,0.0,1062.2579345703125,1.0,281.55584716796875,283.39404296875,291.4066467285156,293.4391174316406,293.1499938964844,293.1499938964844,281.25,36090.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823371946811676,1.0,0.0,0.0,3.983110666275024,3.983138084411621,1.0586149983282669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.61767578125,0.0,1937.0455322265625,1895.4371337890625,0.0,2686.836181640625,0.9802182912826538,1.0,0.0,3.0,1.0,0.0
12214800,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.9990000128746032,0.5847877264022827,0.4799402356147766,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.7554302215576172,0.2282780110836029,0.2177767157554626,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.8035016059875488,0.2740204930305481,0.1930485963821411,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.7194899916648865,0.1948740929365158,0.1864192336797714,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.700248122215271,0.1794762164354324,0.8164489269256592,284.67047119140625,284.95001220703125,297.04998779296875,288.3411560058594,297.2745361328125,295.4553527832031,284.67022705078125,1.0,0.4432307779788971,0.7791749835014343,0.7791749835014343,1.0,1.0,-2.2730965614318848,1.0097973346710205,1.2632992267608645,0.4974834620952606,0.9925858974456788,0.9925858974456788,0.0,102.0992660522461,103.0,30615.771484375,0.0,1062.2579345703125,1.0,281.55584716796875,283.39404296875,291.4066467285156,293.4391174316406,293.1499938964844,293.1499938964844,281.25,36090.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823371946811676,1.0,0.0,0.0,3.983110666275024,3.983138084411621,1.0586149983282669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.61767578125,0.0,1937.0455322265625,1895.4371337890625,0.0,2686.836181640625,0.9802182912826538,1.0,0.0,3.0,1.0,0.0
12214860,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47918701171875,0.9990000128746032,0.5858325958251953,0.4770064949989319,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.7602235674858093,0.2312208116054535,0.2206711024045944,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.8063103556632996,0.2750307917594909,0.1938385367393493,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799499511719,0.7235804200172424,0.1971177458763122,0.1886605620384216,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.7036738991737366,0.1807519495487213,0.8227349519729614,284.4794006347656,284.95001220703125,297.1163635253906,288.3592529296875,297.2884826660156,295.4273681640625,284.4781799316406,1.0,0.4437515437602997,0.7776077389717102,0.7776077389717102,1.0,1.0,-2.284262657165528,1.0148029327392578,1.269459843635559,0.5002545118331909,0.9847387671470642,0.9847387671470642,0.0,101.6075439453125,91.0,31667.86328125,0.0,1072.1705322265625,1.0,281.255859375,283.1627197265625,291.42041015625,293.5213623046875,293.1499938964844,293.1499938964844,280.95001220703125,36288.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390018939971924,1.0,0.0,0.0,3.973174810409546,3.973201990127564,1.0533400427448214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.6171875,0.0,1925.6649169921875,1895.4371337890625,0.0,2832.39111328125,0.9780874848365784,1.0,0.0,3.0,1.0,0.0
12214920,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47918701171875,0.9990000128746032,0.5858325958251953,0.4770064949989319,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.7602235674858093,0.2312208116054535,0.2206711024045944,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.8063103556632996,0.2750307917594909,0.1938385367393493,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799499511719,0.7235804200172424,0.1971177458763122,0.1886605620384216,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.7036738991737366,0.1807519495487213,0.8227349519729614,284.4794006347656,284.95001220703125,297.1163635253906,288.3592529296875,297.2884826660156,295.4273681640625,284.4781799316406,1.0,0.4437515437602997,0.7776077389717102,0.7776077389717102,1.0,1.0,-2.284262657165528,1.0148029327392578,1.269459843635559,0.5002545118331909,0.9847387671470642,0.9847387671470642,0.0,101.6075439453125,91.0,31667.86328125,0.0,1072.1705322265625,1.0,281.255859375,283.1627197265625,291.42041015625,293.5213623046875,293.1499938964844,293.1499938964844,280.95001220703125,36288.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390018939971924,1.0,0.0,0.0,3.973174810409546,3.973201990127564,1.0533400427448214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.6171875,0.0,1925.6649169921875,1895.4371337890625,0.0,2832.39111328125,0.9780874848365784,1.0,0.0,3.0,1.0,0.0
12214980,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2749328613281,0.9990000128746032,0.5892732739448547,0.4652667343616485,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.7691100835800171,0.2335917204618454,0.2228975147008896,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.8133862614631653,0.2754825949668884,0.1941428631544113,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759704589844,0.7310214638710022,0.1987671107053756,0.190213143825531,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.7107585072517395,0.1814498901367187,0.8258180022239685,284.2752380371094,284.95001220703125,297.1825561523437,288.3768920898437,297.3121643066406,295.4168701171875,284.2733459472656,1.0,0.4401590824127197,0.7760405540466309,0.7760405540466309,1.0,1.0,-2.278780221939087,1.0118321180343628,1.266948103904724,0.4986138343811035,0.974076807498932,0.974076807498932,0.0,98.1706085205078,94.0,32557.802734375,0.0,1053.005615234375,1.0,280.9559631347656,282.9257507324219,291.4290771484375,293.5883483886719,293.1499938964844,293.1499938964844,280.6499938964844,36510.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527414798736572,1.0,0.0,0.0,3.955127239227295,3.955154418945313,1.0437925084261224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.3466796875,0.0,1904.0152587890625,1895.4371337890625,0.0,2960.954833984375,0.974141001701355,1.0,0.0,3.0,1.0,0.0
12215040,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2749328613281,0.9990000128746032,0.5892732739448547,0.4652667343616485,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.7691100835800171,0.2335917204618454,0.2228975147008896,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.8133862614631653,0.2754825949668884,0.1941428631544113,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759704589844,0.7310214638710022,0.1987671107053756,0.190213143825531,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.7107585072517395,0.1814498901367187,0.8258180022239685,284.2752380371094,284.95001220703125,297.1825561523437,288.3768920898437,297.3121643066406,295.4168701171875,284.2733459472656,1.0,0.4401590824127197,0.7760405540466309,0.7760405540466309,1.0,1.0,-2.278780221939087,1.0118321180343628,1.266948103904724,0.4986138343811035,0.974076807498932,0.974076807498932,0.0,98.1706085205078,94.0,32557.802734375,0.0,1053.005615234375,1.0,280.9559631347656,282.9257507324219,291.4290771484375,293.5883483886719,293.1499938964844,293.1499938964844,280.6499938964844,36510.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527414798736572,1.0,0.0,0.0,3.955127239227295,3.955154418945313,1.0437925084261224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.3466796875,0.0,1904.0152587890625,1895.4371337890625,0.0,2960.954833984375,0.974141001701355,1.0,0.0,3.0,1.0,0.0
12215100,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.9990000128746032,0.5916979312896729,0.4613985121250152,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264343261719,0.7724486589431763,0.2346557527780532,0.2239080518484115,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249694824219,0.8156800270080566,0.275595873594284,0.1942298114299774,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12823486328125,0.7336912155151367,0.1994607895612716,0.1908752918243408,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12939453125,0.7130551934242249,0.1816770583391189,0.8268477320671082,284.1234741210937,284.95001220703125,297.215576171875,288.38555908203125,297.32696533203125,295.4171447753906,284.11102294921875,1.0,0.439385324716568,0.7752569317817688,0.7752569317817688,1.0,1.0,-2.277475118637085,1.0110695362091064,1.266405463218689,0.4980176091194153,0.9671146273612976,0.9671146273612976,0.0,97.06482696533205,94.0,33450.265625,0.0,1047.345947265625,1.0,280.6938171386719,282.7381286621094,291.46209716796875,293.7228088378906,293.1499938964844,293.1499938964844,280.6499938964844,36642.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616052269935608,1.0,0.0,0.0,3.9428598880767822,3.9428870677948,1.0373277063990829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.91650390625,0.0,1889.2420654296875,1895.4371337890625,0.0,3044.06103515625,0.9714230298995972,1.0,0.0,3.0,1.0,0.0
12215160,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.9990000128746032,0.5938107371330261,0.4593910872936249,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723876953125,0.7746542692184448,0.2356267124414444,0.2248222678899765,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.8168161511421204,0.2756114602088928,0.1942342519760131,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.7353546023368835,0.20005863904953,0.191442996263504,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07275390625,0.7142613530158997,0.1818132996559143,0.8274722099304199,284.0720520019531,284.95001220703125,297.24853515625,288.3941345214844,297.34033203125,295.41485595703125,284.0708312988281,1.0,0.4390279948711395,0.7748019695281982,0.7748019695281982,1.0,1.0,-2.277597665786743,1.01103675365448,1.2665610313415527,0.4979279935359955,0.9606892466545104,0.9606892466545104,0.0,96.51950073242188,97.0,33498.6171875,0.0,1045.3597412109375,1.0,280.6561279296875,282.6962585449219,291.4382629394531,293.6527404785156,293.1499938964844,293.1499938964844,280.3500061035156,36764.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646820187568665,1.0,0.0,0.0,3.927793264389038,3.927820205688477,1.0294151024936582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.412109375,0.0,1870.898681640625,1895.4371337890625,0.0,3072.922607421875,0.9681248068809508,1.0,0.0,3.0,1.0,0.0
12215220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.877197265625,0.9990000128746032,0.5970350503921509,0.4584958255290985,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87762451171875,0.7772039771080017,0.2374364733695984,0.2265685647726059,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774719238281,0.8172792792320251,0.2755281031131744,0.1942031532526016,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.7370226383209229,0.2011024802923202,0.1924730688333511,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778991699219,0.7149315476417542,0.1819337755441665,0.8282270431518555,283.8773498535156,284.95001220703125,297.314208984375,288.41094970703125,297.36334228515625,295.4039001464844,283.8764953613281,1.0,0.4393868148326874,0.7738919854164124,0.7738919854164124,1.0,1.0,-2.280724048614502,1.0123599767684937,1.2683640718460083,0.4985063374042511,0.9447721838951112,0.9447721838951112,0.0,96.36666870117188,100.0,34460.7265625,0.0,1048.052734375,1.0,280.3563232421875,282.4749755859375,291.45172119140625,293.72332763671875,293.1499938964844,293.1499938964844,280.04998779296875,37050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759063482284546,1.0,0.0,0.0,3.889970064163208,3.889996528625488,1.009684638120234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.2451171875,0.0,1825.2706298828125,1895.4371337890625,0.0,3178.20556640625,0.9597760438919068,1.0,0.0,3.0,1.0,0.0
12215280,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.877197265625,0.9990000128746032,0.5970350503921509,0.4584958255290985,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87762451171875,0.7772039771080017,0.2374364733695984,0.2265685647726059,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774719238281,0.8172792792320251,0.2755281031131744,0.1942031532526016,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.7370226383209229,0.2011024802923202,0.1924730688333511,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778991699219,0.7149315476417542,0.1819337755441665,0.8282270431518555,283.8773498535156,284.95001220703125,297.314208984375,288.41094970703125,297.36334228515625,295.4039001464844,283.8764953613281,1.0,0.4393868148326874,0.7738919854164124,0.7738919854164124,1.0,1.0,-2.280724048614502,1.0123599767684937,1.2683640718460083,0.4985063374042511,0.9447721838951112,0.9447721838951112,0.0,96.36666870117188,100.0,34460.7265625,0.0,1048.052734375,1.0,280.3563232421875,282.4749755859375,291.45172119140625,293.72332763671875,293.1499938964844,293.1499938964844,280.04998779296875,37050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759063482284546,1.0,0.0,0.0,3.889970064163208,3.889996528625488,1.009684638120234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.2451171875,0.0,1825.2706298828125,1895.4371337890625,0.0,3178.20556640625,0.9597760438919068,1.0,0.0,3.0,1.0,0.0
12215340,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900329589844,0.9990000128746032,0.598761260509491,0.4608724117279053,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.7777122855186462,0.2390808016061782,0.2281815707683563,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69024658203125,0.8157766461372375,0.2752878963947296,0.1940805912017822,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6904602050781,0.7368805408477783,0.2019612342119217,0.193350464105606,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.713715136051178,0.1818560063838958,0.828214704990387,283.6901550292969,284.95001220703125,297.3795471191406,288.4273681640625,297.3807983398437,295.3832092285156,283.68963623046875,1.0,0.4407982230186462,0.7729820013046265,0.7729820013046265,1.0,1.0,-2.286406755447388,1.014906406402588,1.2715002298355105,0.4997515678405761,0.926411509513855,0.926411509513855,0.0,97.18151092529295,103.0,35419.34375,0.0,1057.216796875,1.0,280.05670166015625,282.26220703125,291.46697998046875,293.79669189453125,293.1499938964844,293.1499938964844,279.75,37380.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868908882141113,1.0,0.0,0.0,3.840009927749634,3.840035915374756,9.83915811048064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2998046875,0.0,1765.881103515625,1895.4371337890625,0.0,3281.11962890625,0.9487441778182985,1.0,0.0,3.0,1.0,0.0
12215400,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900329589844,0.9990000128746032,0.598761260509491,0.4608724117279053,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.7777122855186462,0.2390808016061782,0.2281815707683563,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69024658203125,0.8157766461372375,0.2752878963947296,0.1940805912017822,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6904602050781,0.7368805408477783,0.2019612342119217,0.193350464105606,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.713715136051178,0.1818560063838958,0.828214704990387,283.6901550292969,284.95001220703125,297.3795471191406,288.4273681640625,297.3807983398437,295.3832092285156,283.68963623046875,1.0,0.4407982230186462,0.7729820013046265,0.7729820013046265,1.0,1.0,-2.286406755447388,1.014906406402588,1.2715002298355105,0.4997515678405761,0.926411509513855,0.926411509513855,0.0,97.18151092529295,103.0,35419.34375,0.0,1057.216796875,1.0,280.05670166015625,282.26220703125,291.46697998046875,293.79669189453125,293.1499938964844,293.1499938964844,279.75,37380.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868908882141113,1.0,0.0,0.0,3.840009927749634,3.840035915374756,9.83915811048064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2998046875,0.0,1765.881103515625,1895.4371337890625,0.0,3281.11962890625,0.9487441778182985,1.0,0.0,3.0,1.0,0.0
12215460,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9990000128746032,0.5990990996360779,0.4655567705631256,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.7767839431762695,0.2405988872051239,0.2296919077634811,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5112609863281,0.8128766417503357,0.2749273478984833,0.1938867717981338,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.7354669570922852,0.2026764005422592,0.1941083371639251,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.511474609375,0.711114764213562,0.1816155761480331,0.8275525569915771,283.5111999511719,284.95001220703125,297.44451904296875,288.4433898925781,297.3937683105469,295.354736328125,283.5111083984375,1.0,0.4429301619529724,0.7720300555229187,0.7720300555229187,1.0,1.0,-2.293729066848755,1.0182279348373413,1.275501012802124,0.5014153718948364,0.9057247042655944,0.9057247042655944,0.0,98.68466186523438,106.0,36361.47265625,0.0,1070.8563232421875,1.0,279.75701904296875,282.0590209960937,291.48211669921875,293.8697204589844,293.1499938964844,293.1499938964844,279.45001220703125,37762.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976415991783142,1.0,0.0,0.0,3.775910615921021,3.775936126708984,9.51342030930391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.369140625,0.0,1691.452880859375,1895.4371337890625,0.0,3381.5908203125,0.9346063137054444,1.0,0.0,3.0,1.0,0.0
12215520,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9990000128746032,0.5990990996360779,0.4655567705631256,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.7767839431762695,0.2405988872051239,0.2296919077634811,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5112609863281,0.8128766417503357,0.2749273478984833,0.1938867717981338,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.7354669570922852,0.2026764005422592,0.1941083371639251,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.511474609375,0.711114764213562,0.1816155761480331,0.8275525569915771,283.5111999511719,284.95001220703125,297.44451904296875,288.4433898925781,297.3937683105469,295.354736328125,283.5111083984375,1.0,0.4429301619529724,0.7720300555229187,0.7720300555229187,1.0,1.0,-2.293729066848755,1.0182279348373413,1.275501012802124,0.5014153718948364,0.9057247042655944,0.9057247042655944,0.0,98.68466186523438,106.0,36361.47265625,0.0,1070.8563232421875,1.0,279.75701904296875,282.0590209960937,291.48211669921875,293.8697204589844,293.1499938964844,293.1499938964844,279.45001220703125,37762.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976415991783142,1.0,0.0,0.0,3.775910615921021,3.775936126708984,9.51342030930391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.369140625,0.0,1691.452880859375,1895.4371337890625,0.0,3381.5908203125,0.9346063137054444,1.0,0.0,3.0,1.0,0.0
12215580,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431396484375,0.9990000128746032,0.5981823205947876,0.4718331396579742,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431091308594,0.7748955488204956,0.2420231997966766,0.2311237901449203,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431091308594,0.8089856505393982,0.274480938911438,0.19363933801651,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431396484375,0.7332043647766113,0.2032831013202667,0.1947725266218185,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431701660156,0.707475483417511,0.1812483072280883,0.8263651132583618,283.3431091308594,284.95001220703125,297.509033203125,288.4590148925781,297.4037780761719,295.3212890625,283.34356689453125,1.0,0.4455468654632568,0.7710780501365662,0.7710780501365662,1.0,1.0,-2.3020617961883545,1.0220311880111694,1.280030608177185,0.5033407807350159,0.8828742504119873,0.8828742504119873,0.0,100.67658233642578,109.0,37279.9453125,0.0,1087.5782470703125,1.0,279.45751953125,281.868408203125,291.4962158203125,293.9405822753906,293.1499938964844,293.1499938964844,279.75,38200.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080060720443726,1.0,0.0,0.0,3.695390939712525,3.69541597366333,9.112008001466164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.4375,0.0,1600.9300537109375,1895.4371337890625,0.0,3478.09033203125,0.9168902039527892,1.0,0.0,3.0,1.0,0.0
12215640,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431396484375,0.9990000128746032,0.5981823205947876,0.4718331396579742,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431091308594,0.7748955488204956,0.2420231997966766,0.2311237901449203,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431091308594,0.8089856505393982,0.274480938911438,0.19363933801651,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431396484375,0.7332043647766113,0.2032831013202667,0.1947725266218185,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431701660156,0.707475483417511,0.1812483072280883,0.8263651132583618,283.3431091308594,284.95001220703125,297.509033203125,288.4590148925781,297.4037780761719,295.3212890625,283.34356689453125,1.0,0.4455468654632568,0.7710780501365662,0.7710780501365662,1.0,1.0,-2.3020617961883545,1.0220311880111694,1.280030608177185,0.5033407807350159,0.8828742504119873,0.8828742504119873,0.0,100.67658233642578,109.0,37279.9453125,0.0,1087.5782470703125,1.0,279.45751953125,281.868408203125,291.4962158203125,293.9405822753906,293.1499938964844,293.1499938964844,279.75,38200.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080060720443726,1.0,0.0,0.0,3.695390939712525,3.69541597366333,9.112008001466164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.4375,0.0,1600.9300537109375,1895.4371337890625,0.0,3478.09033203125,0.9168902039527892,1.0,0.0,3.0,1.0,0.0
12215700,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4991455078125,0.9990000128746032,0.5981712937355042,0.4751294553279876,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4934997558594,0.7739711999893188,0.2430048137903213,0.2319191992282867,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4947509765625,0.8070548176765442,0.2746255099773407,0.1936033815145492,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.49139404296875,0.7320877909660339,0.2038120031356811,0.1951662749052047,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48974609375,0.7056309580802917,0.1812572926282882,0.8259808421134949,283.49658203125,284.95001220703125,297.5411071777344,288.4666748046875,297.4118957519531,295.3101501464844,283.5115051269531,1.0,0.4470006823539734,0.7706020474433899,0.7706020474433899,1.0,1.0,-2.3069427013397217,1.0242795944213867,1.282663106918335,0.5044666528701782,0.8746315240859985,0.8746315240859985,0.0,101.74671173095705,109.0,36399.90234375,0.0,1097.0457763671875,1.0,279.70184326171875,282.0617370605469,291.4144897460937,293.7106018066406,293.1499938964844,293.1499938964844,279.75,38227.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981434106826782,1.0,0.0,0.0,3.652784585952759,3.6528091430664062,8.903103889679187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.75537109375,0.0,1552.94970703125,1895.4371337890625,0.0,3386.27197265625,0.9074819684028624,1.0,0.0,3.0,1.0,0.0
