time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215760,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.57977294921875,0.9990000128746032,0.5989822149276733,0.4777697324752807,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5780029296875,0.7738062143325806,0.2443320304155349,0.2330610007047653,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5783996582031,0.8059604167938232,0.2752038538455963,0.1939008980989456,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5773620605469,0.7316343784332275,0.2046419084072113,0.1958567053079605,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57684326171875,0.7045229077339172,0.1815485209226608,0.8268733024597168,283.5789794921875,284.95001220703125,297.57305908203125,288.4742431640625,297.4242553710937,295.3067932128906,283.5838623046875,1.0,0.4486041069030761,0.7700402736663818,0.7700402736663818,1.0,1.0,-2.313741683959961,1.027432203292847,1.2863094806671145,0.5060633420944214,0.8663666844367981,0.8663666844367981,0.0,102.69524383544922,112.0,36315.05859375,0.0,1108.1578369140625,1.0,279.7422790527344,282.13885498046875,291.4125061035156,293.72711181640625,293.1499938964844,293.1499938964844,280.04998779296875,38210.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890987753868103,1.0,0.0,0.0,3.6118123531341553,3.611836433410645,8.704496394784655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.42626953125,0.0,1507.45947265625,1895.4371337890625,0.0,3319.44384765625,0.8983192443847656,1.0,0.0,3.0,1.0,0.0
12215820,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.83905029296875,0.9990000128746032,0.602205753326416,0.482139378786087,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371887207031,0.7747156620025635,0.2476177960634231,0.2360103875398636,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83758544921875,0.8051260113716125,0.2770877778530121,0.1950816065073013,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.83648681640625,0.7318369150161743,0.2068628519773483,0.1978255957365036,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8359375,0.703610360622406,0.1826886236667633,0.8313754200935364,283.83819580078125,284.95001220703125,297.6365661621094,288.4891052246094,297.455810546875,295.3126220703125,283.8434143066406,1.0,0.452266126871109,0.768916666507721,0.768916666507721,1.0,1.0,-2.3317208290100098,1.0358325242996216,1.2958881855010986,0.5103945732116699,0.8535370230674744,0.8535370230674744,0.0,104.47994995117188,115.0,35392.51171875,0.0,1134.9490966796875,1.0,280.0411071777344,282.42730712890625,291.4127502441406,293.6485900878906,293.1499938964844,293.1499938964844,280.3500061035156,38032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720185160636902,1.0,0.0,0.0,3.534616231918335,3.534639596939087,8.336386372320703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.3544921875,0.0,1423.2718505859375,1895.4371337890625,0.0,3141.744873046875,0.8810601234436035,1.0,0.0,3.0,1.0,0.0
12215880,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.83905029296875,0.9990000128746032,0.602205753326416,0.482139378786087,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371887207031,0.7747156620025635,0.2476177960634231,0.2360103875398636,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83758544921875,0.8051260113716125,0.2770877778530121,0.1950816065073013,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.83648681640625,0.7318369150161743,0.2068628519773483,0.1978255957365036,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8359375,0.703610360622406,0.1826886236667633,0.8313754200935364,283.83819580078125,284.95001220703125,297.6365661621094,288.4891052246094,297.455810546875,295.3126220703125,283.8434143066406,1.0,0.452266126871109,0.768916666507721,0.768916666507721,1.0,1.0,-2.3317208290100098,1.0358325242996216,1.2958881855010986,0.5103945732116699,0.8535370230674744,0.8535370230674744,0.0,104.47994995117188,115.0,35392.51171875,0.0,1134.9490966796875,1.0,280.0411071777344,282.42730712890625,291.4127502441406,293.6485900878906,293.1499938964844,293.1499938964844,280.3500061035156,38032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720185160636902,1.0,0.0,0.0,3.534616231918335,3.534639596939087,8.336386372320703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.3544921875,0.0,1423.2718505859375,1895.4371337890625,0.0,3141.744873046875,0.8810601234436035,1.0,0.0,3.0,1.0,0.0
12215940,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09722900390625,0.9990000128746032,0.6068322658538818,0.4860767424106598,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0954284667969,0.7765037417411804,0.2514587342739105,0.2395611852407455,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09576416015625,0.8052302002906799,0.2795638144016266,0.196749210357666,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0947265625,0.7328426241874695,0.2095795720815658,0.2003315091133117,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941467285156,0.7037078142166138,0.1843454390764236,0.8384937047958374,284.0964050292969,284.95001220703125,297.6994323730469,288.50360107421875,297.4927978515625,295.3287048339844,284.1015625,1.0,0.4565128982067108,0.7677930593490601,0.7677930593490601,1.0,1.0,-2.3542771339416504,1.0464245080947876,1.3078526258468628,0.5159120559692383,0.8441397547721863,0.8441397547721863,0.0,106.29714965820312,118.0,34523.84375,0.0,1167.3885498046875,1.0,280.34039306640625,282.7125244140625,291.43896484375,293.6162109375,293.1499938964844,293.1499938964844,280.6499938964844,37737.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561224937438965,1.0,0.0,0.0,3.468151569366455,3.46817398071289,8.025820079637924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.93408203125,0.0,1352.4609375,1895.4371337890625,0.0,2992.64501953125,0.8661222457885742,1.0,0.0,3.0,1.0,0.0
12216000,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09722900390625,0.9990000128746032,0.6068322658538818,0.4860767424106598,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0954284667969,0.7765037417411804,0.2514587342739105,0.2395611852407455,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09576416015625,0.8052302002906799,0.2795638144016266,0.196749210357666,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0947265625,0.7328426241874695,0.2095795720815658,0.2003315091133117,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941467285156,0.7037078142166138,0.1843454390764236,0.8384937047958374,284.0964050292969,284.95001220703125,297.6994323730469,288.50360107421875,297.4927978515625,295.3287048339844,284.1015625,1.0,0.4565128982067108,0.7677930593490601,0.7677930593490601,1.0,1.0,-2.3542771339416504,1.0464245080947876,1.3078526258468628,0.5159120559692383,0.8441397547721863,0.8441397547721863,0.0,106.29714965820312,118.0,34523.84375,0.0,1167.3885498046875,1.0,280.34039306640625,282.7125244140625,291.43896484375,293.6162109375,293.1499938964844,293.1499938964844,280.6499938964844,37737.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561224937438965,1.0,0.0,0.0,3.468151569366455,3.46817398071289,8.025820079637924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.93408203125,0.0,1352.4609375,1895.4371337890625,0.0,2992.64501953125,0.8661222457885742,1.0,0.0,3.0,1.0,0.0
12216060,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.9990000128746032,0.6121760010719299,0.4901234209537506,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.778599739074707,0.2556443810462951,0.2434789985418319,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3479919433594,0.8056545257568359,0.2823895514011383,0.1986932754516601,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470153808594,0.7341405153274536,0.2125967741012573,0.2031609565019607,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.7042304277420044,0.1863259673118591,0.847255527973175,284.3485717773437,284.95001220703125,297.7616882324219,288.5177307128906,297.5321044921875,295.3494567871094,284.3534851074219,1.0,0.4612658321857452,0.7662926316261292,0.7662926316261292,1.0,1.0,-2.3801023960113525,1.0584986209869385,1.3216036558151243,0.522189199924469,0.8380667567253113,0.8380667567253113,0.0,108.2645034790039,121.0,33859.83984375,0.0,1204.745361328125,1.0,280.6397705078125,283.0015869140625,291.468505859375,293.60205078125,293.1499938964844,293.1499938964844,280.95001220703125,37366.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434425592422485,1.0,0.0,0.0,3.4155123233795166,3.415534257888794,7.784038871250232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.73486328125,0.0,1297.17138671875,1895.4371337890625,0.0,2873.8955078125,0.8541973829269409,1.0,0.0,3.0,1.0,0.0
12216120,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.9990000128746032,0.6121760010719299,0.4901234209537506,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.778599739074707,0.2556443810462951,0.2434789985418319,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3479919433594,0.8056545257568359,0.2823895514011383,0.1986932754516601,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470153808594,0.7341405153274536,0.2125967741012573,0.2031609565019607,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.7042304277420044,0.1863259673118591,0.847255527973175,284.3485717773437,284.95001220703125,297.7616882324219,288.5177307128906,297.5321044921875,295.3494567871094,284.3534851074219,1.0,0.4612658321857452,0.7662926316261292,0.7662926316261292,1.0,1.0,-2.3801023960113525,1.0584986209869385,1.3216036558151243,0.522189199924469,0.8380667567253113,0.8380667567253113,0.0,108.2645034790039,121.0,33859.83984375,0.0,1204.745361328125,1.0,280.6397705078125,283.0015869140625,291.468505859375,293.60205078125,293.1499938964844,293.1499938964844,280.95001220703125,37366.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434425592422485,1.0,0.0,0.0,3.4155123233795166,3.415534257888794,7.784038871250232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.73486328125,0.0,1297.17138671875,1895.4371337890625,0.0,2873.8955078125,0.8541973829269409,1.0,0.0,3.0,1.0,0.0
12216180,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.9990000128746032,0.6178393363952637,0.494457870721817,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59326171875,0.7807655334472656,0.2600663304328918,0.2476430088281631,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.8061686754226685,0.285461813211441,0.2008262425661087,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.7355108857154846,0.2158092856407165,0.2061981558799743,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.7049086689949036,0.1885179579257965,0.8570858836174011,284.5941162109375,284.95001220703125,297.8232116699219,288.5315246582031,297.57208251953125,295.3719482421875,284.5987548828125,1.0,0.4664351046085357,0.7647922039031982,0.7647922039031982,1.0,1.0,-2.40833044052124,1.0717166662216189,1.3366137742996216,0.529075562953949,0.8352140188217163,0.8352140188217163,0.0,110.41124725341795,124.0,33219.3828125,0.0,1246.3837890625,1.0,280.9393005371094,283.2826232910156,291.4938049316406,293.5894775390625,293.1499938964844,293.1499938964844,281.25,36952.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331770896911621,1.0,0.0,0.0,3.3784596920013428,3.378481388092041,7.616067705384921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.79248046875,0.0,1258.12353515625,1895.4371337890625,0.0,2778.04052734375,0.8456828594207764,1.0,0.0,3.0,1.0,0.0
12216240,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.9990000128746032,0.6178393363952637,0.494457870721817,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59326171875,0.7807655334472656,0.2600663304328918,0.2476430088281631,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.8061686754226685,0.285461813211441,0.2008262425661087,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.7355108857154846,0.2158092856407165,0.2061981558799743,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.7049086689949036,0.1885179579257965,0.8570858836174011,284.5941162109375,284.95001220703125,297.8232116699219,288.5315246582031,297.57208251953125,295.3719482421875,284.5987548828125,1.0,0.4664351046085357,0.7647922039031982,0.7647922039031982,1.0,1.0,-2.40833044052124,1.0717166662216189,1.3366137742996216,0.529075562953949,0.8352140188217163,0.8352140188217163,0.0,110.41124725341795,124.0,33219.3828125,0.0,1246.3837890625,1.0,280.9393005371094,283.2826232910156,291.4938049316406,293.5894775390625,293.1499938964844,293.1499938964844,281.25,36952.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331770896911621,1.0,0.0,0.0,3.3784596920013428,3.378481388092041,7.616067705384921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.79248046875,0.0,1258.12353515625,1895.4371337890625,0.0,2778.04052734375,0.8456828594207764,1.0,0.0,3.0,1.0,0.0
12216300,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9990000128746032,0.6206969022750854,0.4967918992042541,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7817971110343933,0.2623346149921417,0.2497765570878982,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.8063761591911316,0.2870515882968902,0.2019272148609161,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.7361541986465454,0.2174592018127441,0.2077575325965881,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.7052236199378967,0.1896618157625198,0.8622244596481323,284.7532958984375,284.95001220703125,297.85369873046875,288.5382995605469,297.59185791015625,295.3829650878906,284.767333984375,1.0,0.4691464006900787,0.7640420198440552,0.7640420198440552,1.0,1.0,-2.4230661392211914,1.0786210298538208,1.344444990158081,0.5326769351959229,0.8354306817054749,0.8354306817054749,0.0,111.56198120117188,124.0,32569.560546875,0.0,1268.587158203125,1.0,281.19061279296875,283.4789733886719,291.4786376953125,293.489501953125,293.1499938964844,293.1499938964844,281.25,36724.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262031078338623,1.0,0.0,0.0,3.365764141082764,3.365785598754883,7.5589355219563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.33349609375,0.0,1244.33935546875,1895.4371337890625,0.0,2713.12939453125,0.8427391648292542,1.0,0.0,3.0,1.0,0.0
12216360,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.6236572265625,0.4990822970867157,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7829325795173645,0.2646762728691101,0.2519965469837188,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8067030906677246,0.2887224555015564,0.203101173043251,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.7368862628936768,0.2191677987575531,0.2093859761953354,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.7056463360786438,0.1908634155988693,0.8676750063896179,284.83349609375,284.95001220703125,297.88397216796875,288.54498291015625,297.61199951171875,295.3948669433594,284.837890625,1.0,0.4719382226467132,0.7630921006202698,0.7630921006202698,1.0,1.0,-2.438398599624634,1.0857664346694946,1.3526321649551392,0.5363814830780029,0.8355091214179993,0.8355091214179993,0.0,112.72498321533205,127.0,32632.2265625,0.0,1291.80029296875,1.0,281.23895263671875,283.55523681640625,291.5136413574219,293.57421875,293.1499938964844,293.1499938964844,281.54998779296875,36516.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241722583770752,1.0,0.0,0.0,3.3578901290893555,3.3579115867614746,7.523610179305251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.83203125,0.0,1235.3717041015625,1895.4371337890625,0.0,2694.265380859375,0.8407844305038452,1.0,0.0,3.0,1.0,0.0
12216420,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6295961737632751,0.5039297342300415,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7851046323776245,0.269454151391983,0.2565134167671203,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8072619438171387,0.2921487390995025,0.2054953128099441,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.738265335559845,0.2226505875587463,0.2126969546079635,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7064263224601746,0.1933333277702331,0.8788583874702454,285.06988525390625,284.95001220703125,297.9439392089844,288.5581359863281,297.6513061523437,295.4173278808594,285.0741271972656,1.0,0.4777066707611084,0.7611923217773438,0.7611923217773438,1.0,1.0,-2.4699370861053467,1.100460410118103,1.3694767951965332,0.5440000891685486,0.838925838470459,0.838925838470459,0.0,115.1782684326172,130.0,32154.95703125,0.0,1340.616943359375,1.0,281.538818359375,283.8231201171875,291.53082275390625,293.5599670410156,293.1499938964844,293.1499938964844,281.8500061035156,36075.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158955574035645,1.0,0.0,0.0,3.353991270065308,3.354012489318848,7.506149017899588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1689453125,0.0,1228.6231689453125,1895.4371337890625,0.0,2617.58740234375,0.8395580053329468,1.0,0.0,3.0,1.0,0.0
12216480,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6295961737632751,0.5039297342300415,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7851046323776245,0.269454151391983,0.2565134167671203,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8072619438171387,0.2921487390995025,0.2054953128099441,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.738265335559845,0.2226505875587463,0.2126969546079635,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7064263224601746,0.1933333277702331,0.8788583874702454,285.06988525390625,284.95001220703125,297.9439392089844,288.5581359863281,297.6513061523437,295.4173278808594,285.0741271972656,1.0,0.4777066707611084,0.7611923217773438,0.7611923217773438,1.0,1.0,-2.4699370861053467,1.100460410118103,1.3694767951965332,0.5440000891685486,0.838925838470459,0.838925838470459,0.0,115.1782684326172,130.0,32154.95703125,0.0,1340.616943359375,1.0,281.538818359375,283.8231201171875,291.53082275390625,293.5599670410156,293.1499938964844,293.1499938964844,281.8500061035156,36075.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158955574035645,1.0,0.0,0.0,3.353991270065308,3.354012489318848,7.506149017899588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1689453125,0.0,1228.6231689453125,1895.4371337890625,0.0,2617.58740234375,0.8395580053329468,1.0,0.0,3.0,1.0,0.0
12216540,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9990000128746032,0.6357401013374329,0.5088769793510437,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.7873482704162598,0.2744123637676239,0.2611987888813019,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.8079172372817993,0.2957578599452972,0.2080151587724685,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.7397040128707886,0.2262659519910812,0.2161325067281723,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.7072990536689758,0.1959292590618133,0.8906105756759644,285.3060302734375,284.95001220703125,298.0030517578125,288.5709533691406,297.69000244140625,295.4393920898437,285.3099060058594,1.0,0.4836909174919128,0.759292483329773,0.759292483329773,1.0,1.0,-2.502783298492432,1.1157687902450562,1.387014389038086,0.5519363284111023,0.8455097079277039,0.8455097079277039,0.0,117.73221588134766,133.0,31778.1171875,0.0,1392.6295166015625,1.0,281.8388671875,284.0892639160156,291.5500793457031,293.555908203125,293.1499938964844,293.1499938964844,282.1499938964844,35637.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088453412055969,1.0,0.0,0.0,3.366698980331421,3.36672043800354,7.563135682175925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.70751953125,0.0,1237.7279052734375,1895.4371337890625,0.0,2552.564453125,0.842003583908081,1.0,0.0,3.0,1.0,0.0
12216600,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9990000128746032,0.6357401013374329,0.5088769793510437,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.7873482704162598,0.2744123637676239,0.2611987888813019,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.8079172372817993,0.2957578599452972,0.2080151587724685,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.7397040128707886,0.2262659519910812,0.2161325067281723,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.7072990536689758,0.1959292590618133,0.8906105756759644,285.3060302734375,284.95001220703125,298.0030517578125,288.5709533691406,297.69000244140625,295.4393920898437,285.3099060058594,1.0,0.4836909174919128,0.759292483329773,0.759292483329773,1.0,1.0,-2.502783298492432,1.1157687902450562,1.387014389038086,0.5519363284111023,0.8455097079277039,0.8455097079277039,0.0,117.73221588134766,133.0,31778.1171875,0.0,1392.6295166015625,1.0,281.8388671875,284.0892639160156,291.5500793457031,293.555908203125,293.1499938964844,293.1499938964844,282.1499938964844,35637.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088453412055969,1.0,0.0,0.0,3.366698980331421,3.36672043800354,7.563135682175925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.70751953125,0.0,1237.7279052734375,1895.4371337890625,0.0,2552.564453125,0.842003583908081,1.0,0.0,3.0,1.0,0.0
12216660,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9990000128746032,0.6420964002609253,0.5138583779335022,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.7896839380264282,0.2795349061489105,0.266044020652771,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.8086877465248108,0.2995288372039795,0.2106526494026184,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.7412207126617432,0.2299994528293609,0.2196843326091766,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7082805037498474,0.1986405402421951,0.9028902649879456,285.5360717773437,284.95001220703125,298.06121826171875,288.58349609375,297.72637939453125,295.4579772949219,285.53961181640625,1.0,0.4898540079593658,0.7570836544036865,0.7570836544036865,1.0,1.0,-2.536778450012207,1.1315369606018066,1.4052414894104004,0.5600725412368774,0.8551241159439087,0.8551241159439087,0.0,120.3641128540039,136.0,31436.779296875,0.0,1447.6903076171875,1.0,282.1390991210937,284.34716796875,291.5682067871094,293.5537109375,293.1499938964844,293.1499938964844,282.45001220703125,35223.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029447793960571,1.0,0.0,0.0,3.39504337310791,3.3950648307800293,7.691020300626406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.32421875,0.0,1262.1788330078125,1895.4371337890625,0.0,2498.379150390625,0.8479415774345398,1.0,0.0,3.0,1.0,0.0
12216720,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9990000128746032,0.6420964002609253,0.5138583779335022,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.7896839380264282,0.2795349061489105,0.266044020652771,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.8086877465248108,0.2995288372039795,0.2106526494026184,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.7412207126617432,0.2299994528293609,0.2196843326091766,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7082805037498474,0.1986405402421951,0.9028902649879456,285.5360717773437,284.95001220703125,298.06121826171875,288.58349609375,297.72637939453125,295.4579772949219,285.53961181640625,1.0,0.4898540079593658,0.7570836544036865,0.7570836544036865,1.0,1.0,-2.536778450012207,1.1315369606018066,1.4052414894104004,0.5600725412368774,0.8551241159439087,0.8551241159439087,0.0,120.3641128540039,136.0,31436.779296875,0.0,1447.6903076171875,1.0,282.1390991210937,284.34716796875,291.5682067871094,293.5537109375,293.1499938964844,293.1499938964844,282.45001220703125,35223.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029447793960571,1.0,0.0,0.0,3.39504337310791,3.3950648307800293,7.691020300626406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.32421875,0.0,1262.1788330078125,1895.4371337890625,0.0,2498.379150390625,0.8479415774345398,1.0,0.0,3.0,1.0,0.0
12216780,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.9990000128746032,0.6487390398979187,0.5187907814979553,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.7921462059020996,0.2848331928253174,0.2710455656051636,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.8096046447753906,0.303473562002182,0.2134033292531967,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.7428457736968994,0.233859121799469,0.22334785759449,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.7094104886054993,0.2014869302511215,0.9157389998435974,285.7710876464844,284.95001220703125,298.1184387207031,288.59576416015625,297.7611389160156,295.4743957519531,285.77423095703125,1.0,0.4961696267127991,0.7548748850822449,0.7548748850822449,1.0,1.0,-2.571857452392578,1.1478023529052734,1.4240552186965942,0.5684590935707092,0.8678958415985107,0.8678958415985107,0.0,123.04773712158205,139.0,31180.51953125,0.0,1505.74072265625,1.0,282.4394836425781,284.6023864746094,291.5846862792969,293.5533142089844,293.1499938964844,293.1499938964844,282.75,34834.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977890372276306,1.0,0.0,0.0,3.4379000663757324,3.4379220008850098,7.886418416092056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.16064453125,0.0,1301.5362548828125,1895.4371337890625,0.0,2451.22802734375,0.8571457862854004,1.0,0.0,3.0,1.0,0.0
12216840,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.9990000128746032,0.6487390398979187,0.5187907814979553,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.7921462059020996,0.2848331928253174,0.2710455656051636,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.8096046447753906,0.303473562002182,0.2134033292531967,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.7428457736968994,0.233859121799469,0.22334785759449,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.7094104886054993,0.2014869302511215,0.9157389998435974,285.7710876464844,284.95001220703125,298.1184387207031,288.59576416015625,297.7611389160156,295.4743957519531,285.77423095703125,1.0,0.4961696267127991,0.7548748850822449,0.7548748850822449,1.0,1.0,-2.571857452392578,1.1478023529052734,1.4240552186965942,0.5684590935707092,0.8678958415985107,0.8678958415985107,0.0,123.04773712158205,139.0,31180.51953125,0.0,1505.74072265625,1.0,282.4394836425781,284.6023864746094,291.5846862792969,293.5533142089844,293.1499938964844,293.1499938964844,282.75,34834.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977890372276306,1.0,0.0,0.0,3.4379000663757324,3.4379220008850098,7.886418416092056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.16064453125,0.0,1301.5362548828125,1895.4371337890625,0.0,2451.22802734375,0.8571457862854004,1.0,0.0,3.0,1.0,0.0
12216900,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.9990000128746032,0.6522237062454224,0.5212470889091492,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.7934108972549438,0.2875617742538452,0.2735975086688995,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.8101006150245667,0.3055224120616913,0.2148125916719436,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.7436880469322205,0.2358472645282745,0.2252155095338821,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7100144028663635,0.2029678076505661,0.9223495721817015,285.9461669921875,284.95001220703125,298.14666748046875,288.601806640625,297.77850341796875,295.4828186035156,285.9597473144531,1.0,0.4993789792060852,0.7537704706192017,0.7537704706192017,1.0,1.0,-2.589754819869995,1.1560981273651123,1.4336565732955933,0.5727353692054749,0.8762187361717224,0.8762187361717224,0.0,124.41024780273438,139.0,30852.740234375,0.0,1535.8699951171875,1.0,282.69293212890625,284.798095703125,291.5665283203125,293.4637756347656,293.1499938964844,293.1499938964844,282.75,34631.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931062579154968,1.0,0.0,0.0,3.464334487915039,3.4643564224243164,8.00816337687138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.93408203125,0.0,1326.5347900390625,1895.4371337890625,0.0,2408.572021484375,0.8629121780395508,1.0,0.0,3.0,1.0,0.0
12216960,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213317871094,0.9990000128746032,0.6559150218963623,0.5234856009483337,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7948915362358093,0.2903870940208435,0.2762688994407654,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.8108171224594116,0.3076666891574859,0.21631720662117,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.7447177767753601,0.2379128783941269,0.2271776795387268,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.7108168005943298,0.2045256346464157,0.9293769001960754,286.0208740234375,284.95001220703125,298.1746520996094,288.6077575683594,297.7963562011719,295.49237060546875,286.02392578125,1.0,0.502636194229126,0.7525116205215454,0.7525116205215454,1.0,1.0,-2.608262777328491,1.1646424531936646,1.443620204925537,0.5771185159683228,0.8841668367385864,0.8841668367385864,0.0,125.73361206054688,142.0,31059.58984375,0.0,1567.0340576171875,1.0,282.7399597167969,284.8602600097656,291.60369873046875,293.5636901855469,293.1499938964844,293.1499938964844,283.04998779296875,34468.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939376831054688,1.0,0.0,0.0,3.4945003986358643,3.4945225715637207,8.148233519023051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.5029296875,0.0,1355.9775390625,1895.4371337890625,0.0,2416.13330078125,0.8694631457328796,1.0,0.0,3.0,1.0,0.0
12217020,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9990000128746032,0.6635767817497253,0.5279387831687927,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.7979140281677246,0.2961732447147369,0.2817170917987823,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26641845703125,0.8122886419296265,0.3120572566986084,0.2193753719329834,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26593017578125,0.746839702129364,0.2421431541442871,0.2311786860227584,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655334472656,0.7124876976013184,0.2077424377202987,0.9438335299491882,286.26678466796875,284.95001220703125,298.2297668457031,288.6195373535156,297.8316345214844,295.51141357421875,286.26953125,1.0,0.5092559456825256,0.7499939799308777,0.7499939799308777,1.0,1.0,-2.6460120677948,1.1820533275604248,1.463958740234375,0.5860488414764404,0.903700351715088,0.903700351715088,0.0,128.42105102539062,145.0,30950.0234375,0.0,1631.7568359375,1.0,283.0406188964844,285.11346435546875,291.6215209960937,293.575439453125,293.1499938964844,293.1499938964844,282.75,34159.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791309654712677,1.0,0.0,0.0,3.5626142024993896,3.5626370906829834,8.468976488984481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.8056640625,0.0,1424.6627197265625,1895.4371337890625,0.0,2392.251708984375,0.8844428658485413,1.0,0.0,3.0,1.0,0.0
12217080,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9990000128746032,0.6635767817497253,0.5279387831687927,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.7979140281677246,0.2961732447147369,0.2817170917987823,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26641845703125,0.8122886419296265,0.3120572566986084,0.2193753719329834,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26593017578125,0.746839702129364,0.2421431541442871,0.2311786860227584,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655334472656,0.7124876976013184,0.2077424377202987,0.9438335299491882,286.26678466796875,284.95001220703125,298.2297668457031,288.6195373535156,297.8316345214844,295.51141357421875,286.26953125,1.0,0.5092559456825256,0.7499939799308777,0.7499939799308777,1.0,1.0,-2.6460120677948,1.1820533275604248,1.463958740234375,0.5860488414764404,0.903700351715088,0.903700351715088,0.0,128.42105102539062,145.0,30950.0234375,0.0,1631.7568359375,1.0,283.0406188964844,285.11346435546875,291.6215209960937,293.575439453125,293.1499938964844,293.1499938964844,282.75,34159.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791309654712677,1.0,0.0,0.0,3.5626142024993896,3.5626370906829834,8.468976488984481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.8056640625,0.0,1424.6627197265625,1895.4371337890625,0.0,2392.251708984375,0.8844428658485413,1.0,0.0,3.0,1.0,0.0
12217140,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.9990000128746032,0.6681340932846069,0.5340967774391174,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.7994290590286255,0.3008421957492828,0.2865835428237915,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8121970295906067,0.3150301277637481,0.2218570262193679,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7476515173912048,0.2454085201025009,0.2346760034561157,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669250488281,0.7128219604492188,0.2100789546966552,0.9561859369277954,286.06610107421875,284.95001220703125,298.28375244140625,288.6310729980469,297.8542175292969,295.5085754394531,286.0644836425781,1.0,0.5158402919769287,0.7474762797355652,0.7474762797355652,1.0,1.0,-2.6812939643859863,1.1982327699661257,1.4830610752105713,0.5943943858146667,0.9169917702674866,0.9169917702674866,0.0,131.59542846679688,148.0,32027.62890625,0.0,1696.7568359375,1.0,282.7582397460937,284.8727111816406,291.7388000488281,293.8395080566406,293.1499938964844,293.1499938964844,282.45001220703125,34304.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182653188705444,1.0,0.0,0.0,3.626883983612061,3.626907348632813,8.777292919148749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.6416015625,0.0,1494.9954833984375,1895.4371337890625,0.0,2639.505859375,0.898899257183075,1.0,0.0,3.0,1.0,0.0
12217200,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.9990000128746032,0.6681340932846069,0.5340967774391174,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.7994290590286255,0.3008421957492828,0.2865835428237915,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8121970295906067,0.3150301277637481,0.2218570262193679,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7476515173912048,0.2454085201025009,0.2346760034561157,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669250488281,0.7128219604492188,0.2100789546966552,0.9561859369277954,286.06610107421875,284.95001220703125,298.28375244140625,288.6310729980469,297.8542175292969,295.5085754394531,286.0644836425781,1.0,0.5158402919769287,0.7474762797355652,0.7474762797355652,1.0,1.0,-2.6812939643859863,1.1982327699661257,1.4830610752105713,0.5943943858146667,0.9169917702674866,0.9169917702674866,0.0,131.59542846679688,148.0,32027.62890625,0.0,1696.7568359375,1.0,282.7582397460937,284.8727111816406,291.7388000488281,293.8395080566406,293.1499938964844,293.1499938964844,282.45001220703125,34304.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182653188705444,1.0,0.0,0.0,3.626883983612061,3.626907348632813,8.777292919148749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.6416015625,0.0,1494.9954833984375,1895.4371337890625,0.0,2639.505859375,0.898899257183075,1.0,0.0,3.0,1.0,0.0
12217260,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9990000128746032,0.6690389513969421,0.5433858036994934,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.798054575920105,0.3041720390319824,0.2901087403297424,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.8091634511947632,0.3164404630661011,0.2231522798538208,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352355957031,0.7458794713020325,0.247458353638649,0.2369792163372039,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.7103593945503235,0.2111639529466629,0.96288800239563,285.8345947265625,284.95001220703125,298.3365478515625,288.64239501953125,297.8630676269531,295.48199462890625,285.832763671875,1.0,0.5219405293464661,0.744676947593689,0.744676947593689,1.0,1.0,-2.7090771198272705,1.210706353187561,1.4983707666397097,0.6007111072540283,0.9268919825553894,0.9268919825553894,0.0,135.54759216308594,136.0,33022.421875,0.0,1755.725830078125,1.0,282.45819091796875,284.60626220703125,291.7460632324219,293.9343566894531,293.1499938964844,293.1499938964844,282.1499938964844,34568.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431129455566406,1.0,0.0,0.0,3.6809563636779785,3.680980443954468,9.040962254402984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.47265625,0.0,1557.084716796875,1895.4371337890625,0.0,2870.81298828125,0.911202311515808,1.0,0.0,3.0,1.0,0.0
12217320,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9990000128746032,0.6690389513969421,0.5433858036994934,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.798054575920105,0.3041720390319824,0.2901087403297424,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.8091634511947632,0.3164404630661011,0.2231522798538208,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352355957031,0.7458794713020325,0.247458353638649,0.2369792163372039,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.7103593945503235,0.2111639529466629,0.96288800239563,285.8345947265625,284.95001220703125,298.3365478515625,288.64239501953125,297.8630676269531,295.48199462890625,285.832763671875,1.0,0.5219405293464661,0.744676947593689,0.744676947593689,1.0,1.0,-2.7090771198272705,1.210706353187561,1.4983707666397097,0.6007111072540283,0.9268919825553894,0.9268919825553894,0.0,135.54759216308594,136.0,33022.421875,0.0,1755.725830078125,1.0,282.45819091796875,284.60626220703125,291.7460632324219,293.9343566894531,293.1499938964844,293.1499938964844,282.1499938964844,34568.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431129455566406,1.0,0.0,0.0,3.6809563636779785,3.680980443954468,9.040962254402984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.47265625,0.0,1557.084716796875,1895.4371337890625,0.0,2870.81298828125,0.911202311515808,1.0,0.0,3.0,1.0,0.0
12217380,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.9990000128746032,0.6690294742584229,0.5420675277709961,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8011202812194824,0.3067392110824585,0.2926589250564575,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.8104335069656372,0.3170441389083862,0.2236724644899368,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.747818648815155,0.2487679421901703,0.2383455336093902,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.7114099860191345,0.2114166617393493,0.964736819267273,285.6200561523437,284.95001220703125,298.3881225585937,288.65350341796875,297.8681640625,295.4499816894531,285.6177978515625,1.0,0.5220763087272644,0.7418776154518127,0.7418776154518127,1.0,1.0,-2.7150728702545166,1.2126721143722534,1.5024006366729736,0.601630449295044,0.9340777397155762,0.9340777397155762,0.0,135.35018920898438,124.0,34004.7265625,0.0,1763.7203369140625,1.0,282.1578369140625,284.34423828125,291.72735595703125,293.9794616699219,293.1499938964844,293.1499938964844,281.8500061035156,34852.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608629107475281,1.0,0.0,0.0,3.724353790283203,3.7243783473968506,9.255398367713495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.92431640625,0.0,1608.7171630859375,1895.4371337890625,0.0,3037.097900390625,0.9211370944976808,1.0,0.0,3.0,1.0,0.0
12217440,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.9990000128746032,0.6690294742584229,0.5420675277709961,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8011202812194824,0.3067392110824585,0.2926589250564575,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.8104335069656372,0.3170441389083862,0.2236724644899368,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.747818648815155,0.2487679421901703,0.2383455336093902,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.7114099860191345,0.2114166617393493,0.964736819267273,285.6200561523437,284.95001220703125,298.3881225585937,288.65350341796875,297.8681640625,295.4499816894531,285.6177978515625,1.0,0.5220763087272644,0.7418776154518127,0.7418776154518127,1.0,1.0,-2.7150728702545166,1.2126721143722534,1.5024006366729736,0.601630449295044,0.9340777397155762,0.9340777397155762,0.0,135.35018920898438,124.0,34004.7265625,0.0,1763.7203369140625,1.0,282.1578369140625,284.34423828125,291.72735595703125,293.9794616699219,293.1499938964844,293.1499938964844,281.8500061035156,34852.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608629107475281,1.0,0.0,0.0,3.724353790283203,3.7243783473968506,9.255398367713495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.92431640625,0.0,1608.7171630859375,1895.4371337890625,0.0,3037.097900390625,0.9211370944976808,1.0,0.0,3.0,1.0,0.0
12217500,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.9990000128746032,0.669667661190033,0.5378090739250183,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8042937517166138,0.3078632652759552,0.2937318682670593,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.8126537799835205,0.3171894550323486,0.2237871587276458,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.7501828074455261,0.2492617666721344,0.2388216108083725,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.7132501602172852,0.2113726586103439,0.9645728468894958,285.4623107910156,284.95001220703125,298.4134521484375,288.6590270996094,297.87188720703125,295.4366760253906,285.451416015625,1.0,0.5205652713775635,0.740477979183197,0.740477979183197,1.0,1.0,-2.711764335632324,1.2106425762176514,1.5011216402053833,0.6004065275192261,0.9359718561172484,0.9359718561172484,0.0,133.87200927734375,124.0,34799.3046875,0.0,1751.95849609375,1.0,281.89910888671875,284.1417541503906,291.74713134765625,294.0977783203125,293.1499938964844,293.1499938964844,281.8500061035156,35010.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703587651252747,1.0,0.0,0.0,3.7421274185180655,3.742152214050293,9.343948477180676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.8095703125,0.0,1630.5091552734375,1895.4371337890625,0.0,3126.17626953125,0.925204575061798,1.0,0.0,3.0,1.0,0.0
12217560,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.9990000128746032,0.6707479357719421,0.5318421721458435,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.8081790208816528,0.3088703751564026,0.2946310639381408,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.8155393600463867,0.3172066211700439,0.2237624675035476,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.7531989812850952,0.2496424913406372,0.239135205745697,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.7156506180763245,0.2112242430448532,0.9636896848678588,285.39971923828125,284.95001220703125,298.4384155273437,288.6644897460937,297.8770751953125,295.4262390136719,285.3971252441406,1.0,0.5181921124458313,0.7393237948417664,0.7393237948417664,1.0,1.0,-2.7049660682678223,1.2070130109786987,1.497952938079834,0.5983527302742004,0.9382927417755128,0.9382927417755128,0.0,131.7406768798828,127.0,34841.25,0.0,1732.0557861328125,1.0,281.8575439453125,284.0783996582031,291.7149658203125,294.017822265625,293.1499938964844,293.1499938964844,281.54998779296875,35146.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737889528274536,1.0,0.0,0.0,3.7568376064300537,3.75686240196228,9.417553883395158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.97900390625,0.0,1648.7410888671875,1895.4371337890625,0.0,3158.349853515625,0.9286304712295532,1.0,0.0,3.0,1.0,0.0
