time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217620,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.9990000128746032,0.673142671585083,0.5273169875144958,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8120368123054504,0.3107321560382843,0.2963832318782806,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8176472187042236,0.3170689046382904,0.2236717492341995,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.7558727860450745,0.2502475380897522,0.2397053986787796,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.7171574234962463,0.2107957750558853,0.9617348313331604,285.183837890625,284.95001220703125,298.48736572265625,288.67529296875,297.8889465332031,295.40887451171875,285.1818542480469,1.0,0.5167734026908875,0.737015426158905,0.737015426158905,1.0,1.0,-2.699847221374512,1.203864574432373,1.495982646942139,0.596158504486084,0.93962961435318,0.93962961435318,0.0,130.12933349609375,130.0,35717.75,0.0,1717.11376953125,1.0,281.55731201171875,283.8200378417969,291.7124328613281,294.063232421875,293.1499938964844,293.1499938964844,281.25,35437.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839924931526184,1.0,0.0,0.0,3.778444766998291,3.778470039367676,9.526194162390312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.08056640625,0.0,1676.466796875,1895.4371337890625,0.0,3253.984130859375,0.9336794018745422,1.0,0.0,3.0,1.0,0.0
12217680,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.9990000128746032,0.673142671585083,0.5273169875144958,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8120368123054504,0.3107321560382843,0.2963832318782806,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8176472187042236,0.3170689046382904,0.2236717492341995,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.7558727860450745,0.2502475380897522,0.2397053986787796,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.7171574234962463,0.2107957750558853,0.9617348313331604,285.183837890625,284.95001220703125,298.48736572265625,288.67529296875,297.8889465332031,295.40887451171875,285.1818542480469,1.0,0.5167734026908875,0.737015426158905,0.737015426158905,1.0,1.0,-2.699847221374512,1.203864574432373,1.495982646942139,0.596158504486084,0.93962961435318,0.93962961435318,0.0,130.12933349609375,130.0,35717.75,0.0,1717.11376953125,1.0,281.55731201171875,283.8200378417969,291.7124328613281,294.063232421875,293.1499938964844,293.1499938964844,281.25,35437.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839924931526184,1.0,0.0,0.0,3.778444766998291,3.778470039367676,9.526194162390312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.08056640625,0.0,1676.466796875,1895.4371337890625,0.0,3253.984130859375,0.9336794018745422,1.0,0.0,3.0,1.0,0.0
12217740,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6742717027664185,0.527396023273468,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8134361505508423,0.3124189972877502,0.2980105876922607,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8173792362213135,0.3167382776737213,0.2234733402729034,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7562861442565918,0.2506689429283142,0.2401441186666488,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7165231704711914,0.2101952582597732,0.9592382907867432,284.9826354980469,284.95001220703125,298.5349426269531,288.6859436035156,297.8965759277344,295.3849792480469,284.98101806640625,1.0,0.5167644619941711,0.7347071170806885,0.7347071170806885,1.0,1.0,-2.699183464050293,1.2028120756149292,1.4963713884353638,0.5951855182647705,0.9384053349494934,0.9384053349494934,0.0,130.12718200683594,133.0,36755.3984375,0.0,1716.135009765625,1.0,281.2572021484375,283.5780944824219,291.7222900390625,294.1319274902344,293.1499938964844,293.1499938964844,280.95001220703125,35712.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940408229827881,1.0,0.0,0.0,3.789843797683716,3.7898690700531006,9.583759492670652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.6298828125,0.0,1692.1558837890625,1895.4371337890625,0.0,3347.975341796875,0.9364211559295654,1.0,0.0,3.0,1.0,0.0
12217800,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6742717027664185,0.527396023273468,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8134361505508423,0.3124189972877502,0.2980105876922607,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8173792362213135,0.3167382776737213,0.2234733402729034,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7562861442565918,0.2506689429283142,0.2401441186666488,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7165231704711914,0.2101952582597732,0.9592382907867432,284.9826354980469,284.95001220703125,298.5349426269531,288.6859436035156,297.8965759277344,295.3849792480469,284.98101806640625,1.0,0.5167644619941711,0.7347071170806885,0.7347071170806885,1.0,1.0,-2.699183464050293,1.2028120756149292,1.4963713884353638,0.5951855182647705,0.9384053349494934,0.9384053349494934,0.0,130.12718200683594,133.0,36755.3984375,0.0,1716.135009765625,1.0,281.2572021484375,283.5780944824219,291.7222900390625,294.1319274902344,293.1499938964844,293.1499938964844,280.95001220703125,35712.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940408229827881,1.0,0.0,0.0,3.789843797683716,3.7898690700531006,9.583759492670652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.6298828125,0.0,1692.1558837890625,1895.4371337890625,0.0,3347.975341796875,0.9364211559295654,1.0,0.0,3.0,1.0,0.0
12217860,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.9990000128746032,0.673988401889801,0.5304072499275208,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.813274621963501,0.3139515519142151,0.2995274066925049,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.8155686259269714,0.3162401020526886,0.2231839299201965,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7552161812782288,0.2509319186210632,0.2404667139053344,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7144586443901062,0.2094349861145019,0.9561930894851683,284.7859191894531,284.95001220703125,298.5810546875,288.6965026855469,297.8999328613281,295.3544616699219,284.7845153808594,1.0,0.5177134275436401,0.7329069972038269,0.7329069972038269,1.0,1.0,-2.7010035514831543,1.2030930519104004,1.4979103803634644,0.5950050354003906,0.9345863461494446,0.9345863461494446,0.0,131.13330078125,136.0,37789.1953125,0.0,1723.4423828125,1.0,280.9571533203125,283.3420104980469,291.7353515625,294.2075500488281,293.1499938964844,293.1499938964844,280.6499938964844,35981.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047225713729858,1.0,0.0,0.0,3.7912757396698,3.791301012039185,9.591002481101896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.37890625,0.0,1695.9549560546875,1895.4371337890625,0.0,3447.564697265625,0.9369168877601624,1.0,0.0,3.0,1.0,0.0
12217920,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.9990000128746032,0.673988401889801,0.5304072499275208,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.813274621963501,0.3139515519142151,0.2995274066925049,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.8155686259269714,0.3162401020526886,0.2231839299201965,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7552161812782288,0.2509319186210632,0.2404667139053344,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7144586443901062,0.2094349861145019,0.9561930894851683,284.7859191894531,284.95001220703125,298.5810546875,288.6965026855469,297.8999328613281,295.3544616699219,284.7845153808594,1.0,0.5177134275436401,0.7329069972038269,0.7329069972038269,1.0,1.0,-2.7010035514831543,1.2030930519104004,1.4979103803634644,0.5950050354003906,0.9345863461494446,0.9345863461494446,0.0,131.13330078125,136.0,37789.1953125,0.0,1723.4423828125,1.0,280.9571533203125,283.3420104980469,291.7353515625,294.2075500488281,293.1499938964844,293.1499938964844,280.6499938964844,35981.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047225713729858,1.0,0.0,0.0,3.7912757396698,3.791301012039185,9.591002481101896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.37890625,0.0,1695.9549560546875,1895.4371337890625,0.0,3447.564697265625,0.9369168877601624,1.0,0.0,3.0,1.0,0.0
12217980,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.9990000128746032,0.6723193526268005,0.5354582667350769,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.8120108842849731,0.315337598323822,0.3009294867515564,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.8126446008682251,0.3155834674835205,0.2228012084960937,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59423828125,0.7531103491783142,0.2510480582714081,0.2406734824180603,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5944519042969,0.7113120555877686,0.2085257470607757,0.952585995197296,284.5938415527344,284.95001220703125,298.62567138671875,288.7069702148437,297.8998718261719,295.31903076171875,284.5926818847656,1.0,0.5192824602127075,0.7311068773269653,0.7311068773269653,1.0,1.0,-2.704210996627808,1.2040307521820068,1.5001803636550903,0.5951803922653198,0.9282355308532716,0.9282355308532716,0.0,132.8408203125,139.0,38812.88671875,0.0,1736.03759765625,1.0,280.6571655273437,283.1117248535156,291.74676513671875,294.28192138671875,293.1499938964844,293.1499938964844,280.3500061035156,36251.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155837297439576,1.0,0.0,0.0,3.782719850540161,3.782745122909546,9.547762829242856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.53857421875,0.0,1687.8486328125,1895.4371337890625,0.0,3548.34765625,0.9351689219474792,1.0,0.0,3.0,1.0,0.0
12218040,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.9990000128746032,0.6723193526268005,0.5354582667350769,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.8120108842849731,0.315337598323822,0.3009294867515564,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.8126446008682251,0.3155834674835205,0.2228012084960937,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59423828125,0.7531103491783142,0.2510480582714081,0.2406734824180603,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5944519042969,0.7113120555877686,0.2085257470607757,0.952585995197296,284.5938415527344,284.95001220703125,298.62567138671875,288.7069702148437,297.8998718261719,295.31903076171875,284.5926818847656,1.0,0.5192824602127075,0.7311068773269653,0.7311068773269653,1.0,1.0,-2.704210996627808,1.2040307521820068,1.5001803636550903,0.5951803922653198,0.9282355308532716,0.9282355308532716,0.0,132.8408203125,139.0,38812.88671875,0.0,1736.03759765625,1.0,280.6571655273437,283.1117248535156,291.74676513671875,294.28192138671875,293.1499938964844,293.1499938964844,280.3500061035156,36251.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155837297439576,1.0,0.0,0.0,3.782719850540161,3.782745122909546,9.547762829242856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.53857421875,0.0,1687.8486328125,1895.4371337890625,0.0,3548.34765625,0.9351689219474792,1.0,0.0,3.0,1.0,0.0
12218100,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4506530761719,0.9990000128746032,0.6710014343261719,0.5384652018547058,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45343017578125,0.8111354112625122,0.315993458032608,0.3016185462474823,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.8109303116798401,0.3152165710926056,0.2226020842790603,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.455078125,0.7518374919891357,0.2510673403739929,0.2407588809728622,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4567565917969,0.7094652652740479,0.2080324739217758,0.9506790637969972,284.4521484375,284.95001220703125,298.6473999023437,288.712158203125,297.8992614746094,295.3007507324219,284.4429626464844,1.0,0.5202280879020691,0.7302068471908569,0.7302068471908569,1.0,1.0,-2.706223964691162,1.2046910524368286,1.501533031463623,0.5953683257102966,0.923551380634308,0.923551380634308,0.0,133.86849975585938,139.0,39728.3828125,0.0,1743.7532958984375,1.0,280.3979187011719,282.93048095703125,291.7774353027344,294.4188232421875,293.1499938964844,293.1499938964844,280.3500061035156,36401.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233897924423218,1.0,0.0,0.0,3.7747788429260254,3.77480411529541,9.507718345957984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.57421875,0.0,1679.5762939453125,1895.4371337890625,0.0,3620.408203125,0.9334504008293152,1.0,0.0,3.0,1.0,0.0
12218160,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073791503906,0.9990000128746032,0.6692797541618347,0.5418885946273804,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.8099828958511353,0.3165930807590484,0.3022225499153137,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.8089140057563782,0.3147858381271362,0.2223305404186248,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.7503207921981812,0.2510338723659515,0.2407713085412979,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40802001953125,0.7073215842247009,0.2074907273054123,0.9484716653823853,284.40753173828125,284.95001220703125,298.6687316894531,288.71734619140625,297.89813232421875,295.2818298339844,284.4067077636719,1.0,0.521239161491394,0.7291983962059021,0.7291983962059021,1.0,1.0,-2.708099603652954,1.2052472829818726,1.502852201461792,0.595487654209137,0.919438898563385,0.919438898563385,0.0,135.0306396484375,142.0,39830.1875,0.0,1751.89697265625,1.0,280.3571472167969,282.8880920410156,291.756591796875,294.35418701171875,293.1499938964844,293.1499938964844,280.04998779296875,36528.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262614846229552,1.0,0.0,0.0,3.763894081115722,3.7639193534851074,9.452965628042876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.1533203125,0.0,1667.69140625,1895.4371337890625,0.0,3646.826904296875,0.93112313747406,1.0,0.0,3.0,1.0,0.0
12218220,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298583984375,0.9990000128746032,0.6645499467849731,0.5491750836372375,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.8074555397033691,0.317743569612503,0.3034207224845886,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.8046020865440369,0.3138732612133026,0.2217827588319778,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23016357421875,0.7471309900283813,0.2509127259254455,0.2407732009887695,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23028564453125,0.7028424739837646,0.2063963264226913,0.9440440535545348,284.2299499511719,284.95001220703125,298.710205078125,288.7276916503906,297.8975524902344,295.2480773925781,284.2296142578125,1.0,0.5234308242797852,0.7271814942359924,0.7271814942359924,1.0,1.0,-2.712318658828736,1.2065693140029907,1.5057493448257446,0.5958263874053955,0.9083301424980164,0.9083301424980164,0.0,137.53549194335938,130.0,40869.703125,0.0,1769.7493896484375,1.0,280.05743408203125,282.67437744140625,291.76568603515625,294.4261169433594,293.1499938964844,293.1499938964844,279.75,36818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366276860237122,1.0,0.0,0.0,3.734297037124634,3.73432207107544,9.30488511130534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.0966796875,0.0,1635.259033203125,1895.4371337890625,0.0,3741.73681640625,0.9246782064437866,1.0,0.0,3.0,1.0,0.0
12218280,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298583984375,0.9990000128746032,0.6645499467849731,0.5491750836372375,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.8074555397033691,0.317743569612503,0.3034207224845886,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.8046020865440369,0.3138732612133026,0.2217827588319778,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23016357421875,0.7471309900283813,0.2509127259254455,0.2407732009887695,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23028564453125,0.7028424739837646,0.2063963264226913,0.9440440535545348,284.2299499511719,284.95001220703125,298.710205078125,288.7276916503906,297.8975524902344,295.2480773925781,284.2296142578125,1.0,0.5234308242797852,0.7271814942359924,0.7271814942359924,1.0,1.0,-2.712318658828736,1.2065693140029907,1.5057493448257446,0.5958263874053955,0.9083301424980164,0.9083301424980164,0.0,137.53549194335938,130.0,40869.703125,0.0,1769.7493896484375,1.0,280.05743408203125,282.67437744140625,291.76568603515625,294.4261169433594,293.1499938964844,293.1499938964844,279.75,36818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366276860237122,1.0,0.0,0.0,3.734297037124634,3.73432207107544,9.30488511130534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.0966796875,0.0,1635.259033203125,1895.4371337890625,0.0,3741.73681640625,0.9246782064437866,1.0,0.0,3.0,1.0,0.0
12218340,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0480041503906,0.9990000128746032,0.6597206592559814,0.545110285282135,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483703613281,0.8102916479110718,0.3187718391418457,0.3043719530105591,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483703613281,0.8057330846786499,0.3128330707550049,0.2210476994514465,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.7486550807952881,0.2506693601608276,0.2405255138874054,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.048828125,0.7032642960548401,0.2052123993635177,0.9386497139930724,284.0482177734375,284.95001220703125,298.75,288.7380065917969,297.9024658203125,295.22607421875,284.04693603515625,1.0,0.5204159617424011,0.7251645922660828,0.7251645922660828,1.0,1.0,-2.7009353637695312,1.2003878355026243,1.5005476474761963,0.5924127101898193,0.8948063850402832,0.8948063850402832,0.0,135.822509765625,118.0,41811.9921875,0.0,1744.932373046875,1.0,279.7577209472656,282.4657287597656,291.77557373046875,294.4990539550781,293.1499938964844,293.1499938964844,280.04998779296875,37138.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469106793403624,1.0,0.0,0.0,3.692962884902954,3.6929874420166016,9.100037345888268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.24658203125,0.0,1590.109375,1895.4371337890625,0.0,3835.088623046875,0.9156373143196106,1.0,0.0,3.0,1.0,0.0
12218400,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0480041503906,0.9990000128746032,0.6597206592559814,0.545110285282135,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483703613281,0.8102916479110718,0.3187718391418457,0.3043719530105591,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483703613281,0.8057330846786499,0.3128330707550049,0.2210476994514465,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.7486550807952881,0.2506693601608276,0.2405255138874054,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.048828125,0.7032642960548401,0.2052123993635177,0.9386497139930724,284.0482177734375,284.95001220703125,298.75,288.7380065917969,297.9024658203125,295.22607421875,284.04693603515625,1.0,0.5204159617424011,0.7251645922660828,0.7251645922660828,1.0,1.0,-2.7009353637695312,1.2003878355026243,1.5005476474761963,0.5924127101898193,0.8948063850402832,0.8948063850402832,0.0,135.822509765625,118.0,41811.9921875,0.0,1744.932373046875,1.0,279.7577209472656,282.4657287597656,291.77557373046875,294.4990539550781,293.1499938964844,293.1499938964844,280.04998779296875,37138.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469106793403624,1.0,0.0,0.0,3.692962884902954,3.6929874420166016,9.100037345888268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.24658203125,0.0,1590.109375,1895.4371337890625,0.0,3835.088623046875,0.9156373143196106,1.0,0.0,3.0,1.0,0.0
12218460,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2279052734375,0.9990000128746032,0.6609069108963013,0.5309106111526489,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.8183944821357727,0.3208262324333191,0.3057815432548523,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.8124285340309143,0.3129865825176239,0.2207275182008743,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2272644042969,0.7551326751708984,0.2512541115283966,0.2406129688024521,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.7087171077728271,0.2047469913959503,0.934497058391571,284.2276916503906,284.95001220703125,298.78521728515625,288.7455139160156,297.91668701171875,295.2247009277344,284.2289733886719,1.0,0.5141514539718628,0.7232726812362671,0.7232726812362671,1.0,1.0,-2.6802988052368164,1.189867377281189,1.4904314279556274,0.586501955986023,0.8866217732429504,0.8866217732429504,0.0,130.5638885498047,121.0,40400.72265625,0.0,1690.6007080078125,1.0,280.0423278808594,282.6838073730469,291.6889343261719,294.2640686035156,293.1499938964844,293.1499938964844,280.3500061035156,37094.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312918186187744,1.0,0.0,0.0,3.651406764984131,3.65143084526062,8.896387839740783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.55859375,0.0,1542.9267578125,1895.4371337890625,0.0,3692.9765625,0.9063567519187928,1.0,0.0,3.0,1.0,0.0
12218520,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2279052734375,0.9990000128746032,0.6609069108963013,0.5309106111526489,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.8183944821357727,0.3208262324333191,0.3057815432548523,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.8124285340309143,0.3129865825176239,0.2207275182008743,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2272644042969,0.7551326751708984,0.2512541115283966,0.2406129688024521,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.7087171077728271,0.2047469913959503,0.934497058391571,284.2276916503906,284.95001220703125,298.78521728515625,288.7455139160156,297.91668701171875,295.2247009277344,284.2289733886719,1.0,0.5141514539718628,0.7232726812362671,0.7232726812362671,1.0,1.0,-2.6802988052368164,1.189867377281189,1.4904314279556274,0.586501955986023,0.8866217732429504,0.8866217732429504,0.0,130.5638885498047,121.0,40400.72265625,0.0,1690.6007080078125,1.0,280.0423278808594,282.6838073730469,291.6889343261719,294.2640686035156,293.1499938964844,293.1499938964844,280.3500061035156,37094.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312918186187744,1.0,0.0,0.0,3.651406764984131,3.65143084526062,8.896387839740783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.55859375,0.0,1542.9267578125,1895.4371337890625,0.0,3692.9765625,0.9063567519187928,1.0,0.0,3.0,1.0,0.0
12218580,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4246826171875,0.9990000128746032,0.6674429178237915,0.5204010009765625,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.825711727142334,0.323966771364212,0.3083925247192383,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.8184239268302917,0.31434366106987,0.2214037328958511,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.7612452507019043,0.2527774274349212,0.241729274392128,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234313964844,0.7136737704277039,0.2052047848701477,0.9350268244743348,284.42437744140625,284.95001220703125,298.8133239746094,288.74774169921875,297.9393920898437,295.2437438964844,284.4262390136719,1.0,0.5113029479980469,0.7213807702064514,0.7213807702064514,1.0,1.0,-2.6735775470733643,1.1860272884368896,1.487550139427185,0.5838850736618042,0.8812102675437927,0.8812102675437927,0.0,127.03953552246094,124.0,39202.53515625,0.0,1664.827880859375,1.0,280.34161376953125,282.9281005859375,291.6733093261719,294.1517944335937,293.1499938964844,293.1499938964844,280.6499938964844,36926.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912828803062439,1.0,0.0,0.0,3.6161048412323,3.61612868309021,8.725198199499573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.67333984375,0.0,1502.6494140625,1895.4371337890625,0.0,3522.83740234375,0.8983739614486694,1.0,0.0,3.0,1.0,0.0
12218640,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4246826171875,0.9990000128746032,0.6674429178237915,0.5204010009765625,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.825711727142334,0.323966771364212,0.3083925247192383,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.8184239268302917,0.31434366106987,0.2214037328958511,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.7612452507019043,0.2527774274349212,0.241729274392128,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234313964844,0.7136737704277039,0.2052047848701477,0.9350268244743348,284.42437744140625,284.95001220703125,298.8133239746094,288.74774169921875,297.9393920898437,295.2437438964844,284.4262390136719,1.0,0.5113029479980469,0.7213807702064514,0.7213807702064514,1.0,1.0,-2.6735775470733643,1.1860272884368896,1.487550139427185,0.5838850736618042,0.8812102675437927,0.8812102675437927,0.0,127.03953552246094,124.0,39202.53515625,0.0,1664.827880859375,1.0,280.34161376953125,282.9281005859375,291.6733093261719,294.1517944335937,293.1499938964844,293.1499938964844,280.6499938964844,36926.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912828803062439,1.0,0.0,0.0,3.6161048412323,3.61612868309021,8.725198199499573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.67333984375,0.0,1502.6494140625,1895.4371337890625,0.0,3522.83740234375,0.8983739614486694,1.0,0.0,3.0,1.0,0.0
12218700,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.9990000128746032,0.671371340751648,0.5168645977973938,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.8287625312805176,0.325760930776596,0.3099552989006042,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677185058594,0.8207999467849731,0.3152505755424499,0.2219395190477371,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.7637909054756165,0.253738522529602,0.2425209134817123,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.715613842010498,0.2056243121623993,0.9364027380943298,284.5690612792969,284.95001220703125,298.8248291015625,288.7469787597656,297.9530944824219,295.2593688964844,284.579345703125,1.0,0.5107740163803101,0.7204347848892212,0.7204347848892212,1.0,1.0,-2.674450159072876,1.186109185218811,1.488340973854065,0.5837065577507019,0.8800622224807739,0.8800622224807739,0.0,125.97970581054688,124.0,38249.33984375,0.0,1661.255126953125,1.0,280.5976257324219,283.1161804199219,291.6509094238281,294.01922607421875,293.1499938964844,293.1499938964844,280.6499938964844,36798.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021376371383668,1.0,0.0,0.0,3.60146164894104,3.601485252380371,8.654677117192477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.73583984375,0.0,1485.7298583984375,1895.4371337890625,0.0,3423.50244140625,0.8950612545013428,1.0,0.0,3.0,1.0,0.0
12218760,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.9990000128746032,0.6755242347717285,0.5141009092330933,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.831598162651062,0.3276932835578918,0.3117049634456634,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.625244140625,0.822960376739502,0.3162983357906341,0.2226191610097885,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249084472656,0.7661535739898682,0.2548207640647888,0.2434736639261245,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62451171875,0.7173556685447693,0.2061486095190048,0.9384391903877258,284.62548828125,284.95001220703125,298.83477783203125,288.7450561523437,297.9682922363281,295.2788391113281,284.6275634765625,1.0,0.5107502937316895,0.71965491771698,0.71965491771698,1.0,1.0,-2.6776366233825684,1.187347173690796,1.4902894496917725,0.584173321723938,0.8785116672515869,0.8785116672515869,0.0,125.24420928955078,127.0,38110.171875,0.0,1662.4842529296875,1.0,280.64141845703125,283.1750793457031,291.68017578125,294.0865783691406,293.1499938964844,293.1499938964844,280.95001220703125,36683.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969264626502991,1.0,0.0,0.0,3.5897462368011475,3.5897698402404785,8.598462954978459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.95849609375,0.0,1472.1925048828125,1895.4371337890625,0.0,3374.917724609375,0.8923313021659851,1.0,0.0,3.0,1.0,0.0
12218820,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9990000128746032,0.6831986904144287,0.5109488368034363,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.8362933993339539,0.3317834734916687,0.3154366016387939,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8262795209884644,0.3185992538928985,0.2241358309984207,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7699623107910156,0.2571802735328674,0.245591402053833,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7200244069099426,0.2074383199214935,0.943640410900116,284.82965087890625,284.95001220703125,298.85009765625,288.73785400390625,297.9973449707031,295.3189392089844,284.8320007324219,1.0,0.5119202136993408,0.7180951237678528,0.7180951237678528,1.0,1.0,-2.6889445781707764,1.1921708583831787,1.4967738389968872,0.5863736867904663,0.8785499334335327,0.8785499334335327,0.0,124.68004608154295,130.0,37151.25390625,0.0,1676.229248046875,1.0,280.9411315917969,283.4215087890625,291.68560791015625,294.03192138671875,293.1499938964844,293.1499938964844,281.25,36395.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837164640426636,1.0,0.0,0.0,3.5740950107574463,3.5741183757781982,8.523647352376429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.63818359375,0.0,1453.2474365234375,1895.4371337890625,0.0,3251.39892578125,0.8886390924453735,1.0,0.0,3.0,1.0,0.0
12218880,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9990000128746032,0.6831986904144287,0.5109488368034363,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.8362933993339539,0.3317834734916687,0.3154366016387939,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8262795209884644,0.3185992538928985,0.2241358309984207,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7699623107910156,0.2571802735328674,0.245591402053833,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7200244069099426,0.2074383199214935,0.943640410900116,284.82965087890625,284.95001220703125,298.85009765625,288.73785400390625,297.9973449707031,295.3189392089844,284.8320007324219,1.0,0.5119202136993408,0.7180951237678528,0.7180951237678528,1.0,1.0,-2.6889445781707764,1.1921708583831787,1.4967738389968872,0.5863736867904663,0.8785499334335327,0.8785499334335327,0.0,124.68004608154295,130.0,37151.25390625,0.0,1676.229248046875,1.0,280.9411315917969,283.4215087890625,291.68560791015625,294.03192138671875,293.1499938964844,293.1499938964844,281.25,36395.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837164640426636,1.0,0.0,0.0,3.5740950107574463,3.5741183757781982,8.523647352376429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.63818359375,0.0,1453.2474365234375,1895.4371337890625,0.0,3251.39892578125,0.8886390924453735,1.0,0.0,3.0,1.0,0.0
12218940,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.6901049613952637,0.5101088881492615,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8400763869285583,0.3361628651618957,0.3194780051708221,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8286769390106201,0.3211644291877746,0.2258645445108413,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7728977203369141,0.2597775459289551,0.2479728907346725,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.721994936466217,0.2090100944042205,0.950321614742279,285.0409240722656,284.95001220703125,298.8598022460937,288.7264709472656,298.0217590332031,295.35504150390625,285.04351806640625,1.0,0.514378011226654,0.7165352702140808,0.7165352702140808,1.0,1.0,-2.7057549953460693,1.199599266052246,1.5061557292938232,0.5899695158004761,0.8814430832862854,0.8814430832862854,0.0,125.0171890258789,133.0,36342.75,0.0,1702.2607421875,1.0,281.2410583496094,283.6714782714844,291.6849060058594,293.98114013671875,293.1499938964844,293.1499938964844,281.54998779296875,36077.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872593104839325,1.0,0.0,0.0,3.5703012943267822,3.570324659347534,8.505562618665863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.92236328125,0.0,1446.858154296875,1895.4371337890625,0.0,3147.134033203125,0.8875650763511658,1.0,0.0,3.0,1.0,0.0
12219000,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.6901049613952637,0.5101088881492615,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8400763869285583,0.3361628651618957,0.3194780051708221,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8286769390106201,0.3211644291877746,0.2258645445108413,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7728977203369141,0.2597775459289551,0.2479728907346725,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.721994936466217,0.2090100944042205,0.950321614742279,285.0409240722656,284.95001220703125,298.8598022460937,288.7264709472656,298.0217590332031,295.35504150390625,285.04351806640625,1.0,0.514378011226654,0.7165352702140808,0.7165352702140808,1.0,1.0,-2.7057549953460693,1.199599266052246,1.5061557292938232,0.5899695158004761,0.8814430832862854,0.8814430832862854,0.0,125.0171890258789,133.0,36342.75,0.0,1702.2607421875,1.0,281.2410583496094,283.6714782714844,291.6849060058594,293.98114013671875,293.1499938964844,293.1499938964844,281.54998779296875,36077.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872593104839325,1.0,0.0,0.0,3.5703012943267822,3.570324659347534,8.505562618665863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.92236328125,0.0,1446.858154296875,1895.4371337890625,0.0,3147.134033203125,0.8875650763511658,1.0,0.0,3.0,1.0,0.0
12219060,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.9990000128746032,0.6966267228126526,0.5109156966209412,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8432357907295227,0.3408241271972656,0.3238058984279632,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.8304579854011536,0.3239917159080505,0.2277905046939849,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.7752299308776855,0.2625975310802459,0.2505869567394256,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.7235004305839539,0.210819199681282,0.9582020044326782,285.2592163085937,284.95001220703125,298.8644104003906,288.7113647460937,298.040771484375,295.3856201171875,285.26177978515625,1.0,0.5178060531616211,0.7143222093582153,0.7143222093582153,1.0,1.0,-2.7268474102020264,1.2088019847869873,1.518045425415039,0.5943965911865234,0.8873190879821777,0.8873190879821777,0.0,126.0101089477539,136.0,35774.8046875,0.0,1737.9705810546875,1.0,281.54107666015625,283.9259948730469,291.68145751953125,293.9403686523437,293.1499938964844,293.1499938964844,281.8500061035156,35741.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637570738792419,1.0,0.0,0.0,3.5791046619415283,3.5791280269622803,8.547559104954416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.68017578125,0.0,1453.815673828125,1895.4371337890625,0.0,3064.245849609375,0.8892855644226074,1.0,0.0,3.0,1.0,0.0
12219120,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.9990000128746032,0.6966267228126526,0.5109156966209412,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8432357907295227,0.3408241271972656,0.3238058984279632,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.8304579854011536,0.3239917159080505,0.2277905046939849,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.7752299308776855,0.2625975310802459,0.2505869567394256,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.7235004305839539,0.210819199681282,0.9582020044326782,285.2592163085937,284.95001220703125,298.8644104003906,288.7113647460937,298.040771484375,295.3856201171875,285.26177978515625,1.0,0.5178060531616211,0.7143222093582153,0.7143222093582153,1.0,1.0,-2.7268474102020264,1.2088019847869873,1.518045425415039,0.5943965911865234,0.8873190879821777,0.8873190879821777,0.0,126.0101089477539,136.0,35774.8046875,0.0,1737.9705810546875,1.0,281.54107666015625,283.9259948730469,291.68145751953125,293.9403686523437,293.1499938964844,293.1499938964844,281.8500061035156,35741.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637570738792419,1.0,0.0,0.0,3.5791046619415283,3.5791280269622803,8.547559104954416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.68017578125,0.0,1453.815673828125,1895.4371337890625,0.0,3064.245849609375,0.8892855644226074,1.0,0.0,3.0,1.0,0.0
12219180,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9990000128746032,0.7029866576194763,0.5128940343856812,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.8459686040878296,0.3457241356372833,0.3283827006816864,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.8318262696266174,0.3270362615585327,0.2298863232135772,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7771497368812561,0.2656013369560241,0.2533977627754211,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.7247084975242615,0.2128334641456604,0.9670931100845336,285.4755249023437,284.95001220703125,298.8643798828125,288.6928405761719,298.05255126953125,295.4068603515625,285.4779357910156,1.0,0.5219711065292358,0.7121092081069946,0.7121092081069946,1.0,1.0,-2.751303195953369,1.2195663452148438,1.5317368507385254,0.5996448397636414,0.896070659160614,0.896070659160614,0.0,127.48696899414062,139.0,35226.015625,0.0,1781.5128173828125,1.0,281.8412170410156,284.1759948730469,291.6717529296875,293.8980712890625,293.1499938964844,293.1499938964844,282.1499938964844,35413.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567104935646057,1.0,0.0,0.0,3.600203037261963,3.600226402282715,8.648629545859876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.4716796875,0.0,1474.138916015625,1895.4371337890625,0.0,2998.15771484375,0.8937606811523438,1.0,0.0,3.0,1.0,0.0
12219240,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9990000128746032,0.7029866576194763,0.5128940343856812,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.8459686040878296,0.3457241356372833,0.3283827006816864,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.8318262696266174,0.3270362615585327,0.2298863232135772,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7771497368812561,0.2656013369560241,0.2533977627754211,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.7247084975242615,0.2128334641456604,0.9670931100845336,285.4755249023437,284.95001220703125,298.8643798828125,288.6928405761719,298.05255126953125,295.4068603515625,285.4779357910156,1.0,0.5219711065292358,0.7121092081069946,0.7121092081069946,1.0,1.0,-2.751303195953369,1.2195663452148438,1.5317368507385254,0.5996448397636414,0.896070659160614,0.896070659160614,0.0,127.48696899414062,139.0,35226.015625,0.0,1781.5128173828125,1.0,281.8412170410156,284.1759948730469,291.6717529296875,293.8980712890625,293.1499938964844,293.1499938964844,282.1499938964844,35413.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567104935646057,1.0,0.0,0.0,3.600203037261963,3.600226402282715,8.648629545859876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.4716796875,0.0,1474.138916015625,1895.4371337890625,0.0,2998.15771484375,0.8937606811523438,1.0,0.0,3.0,1.0,0.0
12219300,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.9990000128746032,0.7061207890510559,0.5142876505851746,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.8471533060073853,0.3482381999492645,0.3307201862335205,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.832332193851471,0.3286111056804657,0.2309617400169372,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.7779335379600525,0.2671497464179992,0.2548409700393677,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.7251843214035034,0.2138934731483459,0.9717766046524048,285.6291198730469,284.95001220703125,298.86279296875,288.6824035644531,298.05718994140625,295.4164123535156,285.6406555175781,1.0,0.5242691040039062,0.7110026478767395,0.7110026478767395,1.0,1.0,-2.7644412517547607,1.2253687381744385,1.5390725135803225,0.6024916768074036,0.9020777344703674,0.9020777344703674,0.0,128.38575744628906,139.0,34633.359375,0.0,1805.6846923828125,1.0,282.0975341796875,284.3658752441406,291.63751220703125,293.7782897949219,293.1499938964844,293.1499938964844,282.1499938964844,35244.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510768413543701,1.0,0.0,0.0,3.614915132522583,3.614938497543335,8.719458151063009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.38818359375,0.0,1488.8875732421875,1895.4371337890625,0.0,2945.357666015625,0.896964430809021,1.0,0.0,3.0,1.0,0.0
12219360,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.9990000128746032,0.7093445658683777,0.5156973600387573,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8484200239181519,0.350846379995346,0.3331765532493591,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.8329269886016846,0.3302807211875915,0.2321267575025558,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.7787976264953613,0.2687712907791137,0.256374716758728,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.7257379293441772,0.2150228470563888,0.9768453240394592,285.69549560546875,284.95001220703125,298.8602294921875,288.6712951660156,298.0615539550781,295.4263610839844,285.69793701171875,1.0,0.5266991853713989,0.7096951007843018,0.7096951007843018,1.0,1.0,-2.778420925140381,1.2314856052398682,1.5469352006912231,0.6054616570472717,0.9077683091163636,0.9077683091163636,0.0,129.32337951660156,142.0,34753.46484375,0.0,1831.541259765625,1.0,282.1413879394531,284.4242553710937,291.6557006835937,293.8527526855469,293.1499938964844,293.1499938964844,281.8500061035156,35103.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506773710250854,1.0,0.0,0.0,3.6328377723693848,3.632861614227295,8.806134701444535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.99462890625,0.0,1507.4810791015625,1895.4371337890625,0.0,2941.615478515625,0.9008402824401855,1.0,0.0,3.0,1.0,0.0
12219420,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.9990000128746032,0.712691068649292,0.5209124088287354,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8490911722183228,0.3548210561275482,0.3373754918575287,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8322305679321289,0.3322033584117889,0.2338451296091079,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.7787014842033386,0.2710083127021789,0.2588734626770019,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.7252902984619141,0.2164149582386016,0.9847589135169984,285.5164489746094,284.95001220703125,298.8525085449219,288.6471252441406,298.05718994140625,295.425048828125,285.51531982421875,1.0,0.5316892266273499,0.7070800065994263,0.7070800065994263,1.0,1.0,-2.804318904876709,1.2426801919937134,1.5616388320922852,0.6109250783920288,0.913864254951477,0.913864254951477,0.0,131.87710571289062,145.0,35850.97265625,0.0,1883.9549560546875,1.0,281.8578186035156,284.1993713378906,291.7334899902344,294.0732116699219,293.1499938964844,293.1499938964844,281.54998779296875,35182.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729757070541382,1.0,0.0,0.0,3.6640892028808594,3.6641132831573486,8.9582954387879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.85546875,0.0,1542.756591796875,1895.4371337890625,0.0,3150.72216796875,0.9078598618507384,1.0,0.0,3.0,1.0,0.0
