time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219480,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.9990000128746032,0.712691068649292,0.5209124088287354,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8490911722183228,0.3548210561275482,0.3373754918575287,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8322305679321289,0.3322033584117889,0.2338451296091079,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.7787014842033386,0.2710083127021789,0.2588734626770019,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.7252902984619141,0.2164149582386016,0.9847589135169984,285.5164489746094,284.95001220703125,298.8525085449219,288.6471252441406,298.05718994140625,295.425048828125,285.51531982421875,1.0,0.5316892266273499,0.7070800065994263,0.7070800065994263,1.0,1.0,-2.804318904876709,1.2426801919937134,1.5616388320922852,0.6109250783920288,0.913864254951477,0.913864254951477,0.0,131.87710571289062,145.0,35850.97265625,0.0,1883.9549560546875,1.0,281.8578186035156,284.1993713378906,291.7334899902344,294.0732116699219,293.1499938964844,293.1499938964844,281.54998779296875,35182.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729757070541382,1.0,0.0,0.0,3.6640892028808594,3.6641132831573486,8.9582954387879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.85546875,0.0,1542.756591796875,1895.4371337890625,0.0,3150.72216796875,0.9078598618507384,1.0,0.0,3.0,1.0,0.0
12219540,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.9990000128746032,0.7126299142837524,0.5295727252960205,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.846949577331543,0.3575480580329895,0.3402934968471527,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.8286786675453186,0.3327171504497528,0.2344842255115509,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.7757790684700012,0.2721520066261291,0.2602807581424713,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7222626805305481,0.2167256772518158,0.9877529740333556,285.3180847167969,284.95001220703125,298.8416748046875,288.62066650390625,298.0385437011719,295.4007873535156,285.3165588378906,1.0,0.5364423990249634,0.7044649124145508,0.7044649124145508,1.0,1.0,-2.8242974281311035,1.251022458076477,1.5732749700546265,0.6148616671562195,0.9171428680419922,0.9171428680419922,0.0,135.31463623046875,148.0,36932.6875,0.0,1932.05224609375,1.0,281.5580139160156,283.95458984375,291.712646484375,294.1426696777344,293.1499938964844,293.1499938964844,281.25,35366.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951760530471802,1.0,0.0,0.0,3.6883273124694815,3.688351392745972,9.077205618268636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.63818359375,0.0,1571.4383544921875,1895.4371337890625,0.0,3358.57763671875,0.9134092926979064,1.0,0.0,3.0,1.0,0.0
12219600,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.9990000128746032,0.7126299142837524,0.5295727252960205,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.846949577331543,0.3575480580329895,0.3402934968471527,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.8286786675453186,0.3327171504497528,0.2344842255115509,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.7757790684700012,0.2721520066261291,0.2602807581424713,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7222626805305481,0.2167256772518158,0.9877529740333556,285.3180847167969,284.95001220703125,298.8416748046875,288.62066650390625,298.0385437011719,295.4007873535156,285.3165588378906,1.0,0.5364423990249634,0.7044649124145508,0.7044649124145508,1.0,1.0,-2.8242974281311035,1.251022458076477,1.5732749700546265,0.6148616671562195,0.9171428680419922,0.9171428680419922,0.0,135.31463623046875,148.0,36932.6875,0.0,1932.05224609375,1.0,281.5580139160156,283.95458984375,291.712646484375,294.1426696777344,293.1499938964844,293.1499938964844,281.25,35366.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951760530471802,1.0,0.0,0.0,3.6883273124694815,3.688351392745972,9.077205618268636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.63818359375,0.0,1571.4383544921875,1895.4371337890625,0.0,3358.57763671875,0.9134092926979064,1.0,0.0,3.0,1.0,0.0
12219660,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9990000128746032,0.7102009057998657,0.5397711992263794,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8435245752334595,0.3595682084560394,0.3424632251262665,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8238194584846497,0.3324733078479767,0.2345193773508072,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.771508514881134,0.2726317644119262,0.2609964907169342,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7178243398666382,0.2163411378860473,0.9873095154762268,285.1159973144531,284.95001220703125,298.8282165527344,288.59234619140625,298.0078125,295.3570556640625,285.11444091796875,1.0,0.5407878756523132,0.7016866207122803,0.7016866207122803,1.0,1.0,-2.839535713195801,1.2570091485977173,1.5825265645980835,0.6174890398979187,0.9176905155181884,0.9176905155181884,0.0,139.1161651611328,151.0,37935.73046875,0.0,1974.869873046875,1.0,281.25787353515625,283.7088928222656,291.66357421875,294.1593017578125,293.1499938964844,293.1499938964844,280.95001220703125,35598.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123209714889526,1.0,0.0,0.0,3.703977346420288,3.704001903533936,9.15440068638418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.5771484375,0.0,1591.002685546875,1895.4371337890625,0.0,3518.130859375,0.9170705676078796,1.0,0.0,3.0,1.0,0.0
12219720,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9990000128746032,0.7102009057998657,0.5397711992263794,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8435245752334595,0.3595682084560394,0.3424632251262665,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8238194584846497,0.3324733078479767,0.2345193773508072,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.771508514881134,0.2726317644119262,0.2609964907169342,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7178243398666382,0.2163411378860473,0.9873095154762268,285.1159973144531,284.95001220703125,298.8282165527344,288.59234619140625,298.0078125,295.3570556640625,285.11444091796875,1.0,0.5407878756523132,0.7016866207122803,0.7016866207122803,1.0,1.0,-2.839535713195801,1.2570091485977173,1.5825265645980835,0.6174890398979187,0.9176905155181884,0.9176905155181884,0.0,139.1161651611328,151.0,37935.73046875,0.0,1974.869873046875,1.0,281.25787353515625,283.7088928222656,291.66357421875,294.1593017578125,293.1499938964844,293.1499938964844,280.95001220703125,35598.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123209714889526,1.0,0.0,0.0,3.703977346420288,3.704001903533936,9.15440068638418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.5771484375,0.0,1591.002685546875,1895.4371337890625,0.0,3518.130859375,0.9170705676078796,1.0,0.0,3.0,1.0,0.0
12219780,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.705971360206604,0.5503835678100586,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8396812081336975,0.3611676692962646,0.3441871404647827,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8184859156608582,0.3318042159080505,0.2342160940170288,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7667655944824219,0.2727017104625702,0.2612811326980591,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7126747965812683,0.2155299037694931,0.9847335815429688,284.9184875488281,284.95001220703125,298.8127136230469,288.5625,297.9737854003906,295.30926513671875,284.9171142578125,1.0,0.5447015166282654,0.6989083886146545,0.6989083886146545,1.0,1.0,-2.8512470722198486,1.261283278465271,1.5899637937545776,0.6191840171813965,0.9156259298324584,0.9156259298324584,0.0,142.9850311279297,154.0,38963.08203125,0.0,2012.6732177734373,1.0,280.9577941894531,283.47052001953125,291.61773681640625,294.1732177734375,293.1499938964844,293.1499938964844,280.6499938964844,35852.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259864091873168,1.0,0.0,0.0,3.7101800441741934,3.710204601287842,9.185087037621996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.7685546875,0.0,1600.032958984375,1895.4371337890625,0.0,3644.298583984375,0.9186303615570068,1.0,0.0,3.0,1.0,0.0
12219840,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.705971360206604,0.5503835678100586,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8396812081336975,0.3611676692962646,0.3441871404647827,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8184859156608582,0.3318042159080505,0.2342160940170288,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7667655944824219,0.2727017104625702,0.2612811326980591,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7126747965812683,0.2155299037694931,0.9847335815429688,284.9184875488281,284.95001220703125,298.8127136230469,288.5625,297.9737854003906,295.30926513671875,284.9171142578125,1.0,0.5447015166282654,0.6989083886146545,0.6989083886146545,1.0,1.0,-2.8512470722198486,1.261283278465271,1.5899637937545776,0.6191840171813965,0.9156259298324584,0.9156259298324584,0.0,142.9850311279297,154.0,38963.08203125,0.0,2012.6732177734373,1.0,280.9577941894531,283.47052001953125,291.61773681640625,294.1732177734375,293.1499938964844,293.1499938964844,280.6499938964844,35852.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259864091873168,1.0,0.0,0.0,3.7101800441741934,3.710204601287842,9.185087037621996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.7685546875,0.0,1600.032958984375,1895.4371337890625,0.0,3644.298583984375,0.9186303615570068,1.0,0.0,3.0,1.0,0.0
12219900,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9990000128746032,0.7032722234725952,0.5555840730667114,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.8378049731254578,0.3618817925453186,0.3449749648571014,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.8158302903175354,0.3313893973827362,0.234013482928276,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7644259929656982,0.2726489901542663,0.2613418996334076,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7099921703338623,0.2150346487760543,0.983019232749939,284.7767333984375,284.95001220703125,298.8043212890625,288.547119140625,297.9574584960937,295.2871398925781,284.7680053710937,1.0,0.5465126633644104,0.6975193023681641,0.6975193023681641,1.0,1.0,-2.8562145233154297,1.2629859447479248,1.5932286977767944,0.6197912096977234,0.9131013751029968,0.9131013751029968,0.0,144.8768768310547,154.0,39918.99609375,0.0,2030.0177001953125,1.0,280.6996765136719,283.2893981933594,291.62353515625,294.2848205566406,293.1499938964844,293.1499938964844,280.6499938964844,35995.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346609115600586,1.0,0.0,0.0,3.709788084030152,3.709812641143799,9.1831458348679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.5869140625,0.0,1600.676513671875,1895.4371337890625,0.0,3723.787841796875,0.9186058044433594,1.0,0.0,3.0,1.0,0.0
12219960,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.9990000128746032,0.6999711394309998,0.5608447194099426,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8358437418937683,0.3625190258026123,0.3456453382968902,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.8130463361740112,0.3308959007263183,0.2337216734886169,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.7620023488998413,0.2725235819816589,0.2613009810447693,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.7071343660354614,0.214488685131073,0.9809110164642334,284.7295837402344,284.95001220703125,298.79559326171875,288.531494140625,297.9421081542969,295.26690673828125,284.728515625,1.0,0.548224925994873,0.6962342262268066,0.6962342262268066,1.0,1.0,-2.860410451889038,1.264359712600708,1.5960506200790403,0.6202441453933716,0.911112368106842,0.911112368106842,0.0,146.7762451171875,157.0,40049.2890625,0.0,2046.18212890625,1.0,280.6576538085937,283.2424011230469,291.5809936523437,294.1997985839844,293.1499938964844,293.1499938964844,280.3500061035156,36116.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385027885437012,1.0,0.0,0.0,3.706591844558716,3.7066164016723633,9.16732915356988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.4736328125,0.0,1597.927978515625,1895.4371337890625,0.0,3758.822021484375,0.9180030226707458,1.0,0.0,3.0,1.0,0.0
12220020,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.9990000128746032,0.6920161247253418,0.5709285736083984,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.832169771194458,0.3636984825134277,0.3469254076480865,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.8075932264328003,0.329824149608612,0.2331009358167648,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.7574015855789185,0.2721751034259796,0.2611429691314697,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.7015786170959473,0.2133093625307083,0.9764548540115356,284.5472106933594,284.95001220703125,298.7773742675781,288.4997253417969,297.9180603027344,295.2391662597656,284.5462646484375,1.0,0.5514262318611145,0.6936641335487366,0.6936641335487366,1.0,1.0,-2.8677785396575928,1.2666053771972656,1.6011731624603271,0.6208752393722534,0.9042113423347472,0.9042113423347472,0.0,150.43814086914062,145.0,41119.328125,0.0,2076.273681640625,1.0,280.3578491210937,283.021240234375,291.54736328125,294.2309265136719,293.1499938964844,293.1499938964844,280.04998779296875,36390.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507073760032654,1.0,0.0,0.0,3.692824125289917,3.692848682403565,9.099352951125184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.3544921875,0.0,1584.2904052734375,1895.4371337890625,0.0,3869.33251953125,0.91510409116745,1.0,0.0,3.0,1.0,0.0
12220080,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.9990000128746032,0.6920161247253418,0.5709285736083984,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.832169771194458,0.3636984825134277,0.3469254076480865,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.8075932264328003,0.329824149608612,0.2331009358167648,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.7574015855789185,0.2721751034259796,0.2611429691314697,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.7015786170959473,0.2133093625307083,0.9764548540115356,284.5472106933594,284.95001220703125,298.7773742675781,288.4997253417969,297.9180603027344,295.2391662597656,284.5462646484375,1.0,0.5514262318611145,0.6936641335487366,0.6936641335487366,1.0,1.0,-2.8677785396575928,1.2666053771972656,1.6011731624603271,0.6208752393722534,0.9042113423347472,0.9042113423347472,0.0,150.43814086914062,145.0,41119.328125,0.0,2076.273681640625,1.0,280.3578491210937,283.021240234375,291.54736328125,294.2309265136719,293.1499938964844,293.1499938964844,280.04998779296875,36390.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507073760032654,1.0,0.0,0.0,3.692824125289917,3.692848682403565,9.099352951125184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.3544921875,0.0,1584.2904052734375,1895.4371337890625,0.0,3869.33251953125,0.91510409116745,1.0,0.0,3.0,1.0,0.0
12220140,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3552551269531,0.9990000128746032,0.6842772364616394,0.5691118836402893,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.8337032794952393,0.3646696805953979,0.3478715419769287,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35577392578125,0.8074628114700317,0.3285691142082214,0.2322474122047424,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.7577342391014099,0.2716369330883026,0.2606618404388428,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.7007761597633362,0.2118668407201767,0.970205545425415,284.35552978515625,284.95001220703125,298.75860595703125,288.467529296875,297.9000244140625,295.2232360839844,284.35369873046875,1.0,0.5490627288818359,0.6910940408706665,0.6910940408706665,1.0,1.0,-2.8576419353485107,1.2605010271072388,1.597140908241272,0.6173489093780518,0.8947193622589111,0.8947193622589111,0.0,149.45797729492188,133.0,41955.56640625,0.0,2054.681640625,1.0,280.0579833984375,282.79473876953125,291.5118713378906,294.25299072265625,293.1499938964844,293.1499938964844,280.3500061035156,36690.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623374938964844,1.0,0.0,0.0,3.66802191734314,3.668046236038208,8.977535799203906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.7978515625,0.0,1558.506103515625,1895.4371337890625,0.0,3973.39501953125,0.9097565412521362,1.0,0.0,3.0,1.0,0.0
12220200,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3552551269531,0.9990000128746032,0.6842772364616394,0.5691118836402893,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.8337032794952393,0.3646696805953979,0.3478715419769287,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35577392578125,0.8074628114700317,0.3285691142082214,0.2322474122047424,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.7577342391014099,0.2716369330883026,0.2606618404388428,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.7007761597633362,0.2118668407201767,0.970205545425415,284.35552978515625,284.95001220703125,298.75860595703125,288.467529296875,297.9000244140625,295.2232360839844,284.35369873046875,1.0,0.5490627288818359,0.6910940408706665,0.6910940408706665,1.0,1.0,-2.8576419353485107,1.2605010271072388,1.597140908241272,0.6173489093780518,0.8947193622589111,0.8947193622589111,0.0,149.45797729492188,133.0,41955.56640625,0.0,2054.681640625,1.0,280.0579833984375,282.79473876953125,291.5118713378906,294.25299072265625,293.1499938964844,293.1499938964844,280.3500061035156,36690.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623374938964844,1.0,0.0,0.0,3.66802191734314,3.668046236038208,8.977535799203906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.7978515625,0.0,1558.506103515625,1895.4371337890625,0.0,3973.39501953125,0.9097565412521362,1.0,0.0,3.0,1.0,0.0
12220260,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.9990000128746032,0.6824619174003601,0.5568248629570007,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158386230469,0.8404802083969116,0.3667148053646087,0.3492679893970489,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51580810546875,0.8127504587173462,0.3285005390644073,0.2317850589752197,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51568603515625,0.763028085231781,0.2719282507896423,0.2604847252368927,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154724121094,0.7048087120056152,0.2111070454120636,0.9648030400276184,284.5158996582031,284.95001220703125,298.73974609375,288.435302734375,297.8887939453125,295.2196350097656,284.5165100097656,1.0,0.5432558059692383,0.6888136267662048,0.6888136267662048,1.0,1.0,-2.837294340133667,1.249734878540039,1.5875595808029177,0.6111932396888733,0.8902531862258911,0.8902531862258911,0.0,144.59840393066406,121.0,40611.671875,0.0,1997.780029296875,1.0,280.3422241210937,283.0039978027344,291.384765625,293.9776916503906,293.1499938964844,293.1499938964844,280.6499938964844,36640.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947946846485138,1.0,0.0,0.0,3.643463611602783,3.643487691879273,8.857724651534227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.556640625,0.0,1530.689697265625,1895.4371337890625,0.0,3844.447021484375,0.9042654633522034,1.0,0.0,3.0,1.0,0.0
12220320,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.9990000128746032,0.6824619174003601,0.5568248629570007,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158386230469,0.8404802083969116,0.3667148053646087,0.3492679893970489,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51580810546875,0.8127504587173462,0.3285005390644073,0.2317850589752197,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51568603515625,0.763028085231781,0.2719282507896423,0.2604847252368927,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154724121094,0.7048087120056152,0.2111070454120636,0.9648030400276184,284.5158996582031,284.95001220703125,298.73974609375,288.435302734375,297.8887939453125,295.2196350097656,284.5165100097656,1.0,0.5432558059692383,0.6888136267662048,0.6888136267662048,1.0,1.0,-2.837294340133667,1.249734878540039,1.5875595808029177,0.6111932396888733,0.8902531862258911,0.8902531862258911,0.0,144.59840393066406,121.0,40611.671875,0.0,1997.780029296875,1.0,280.3422241210937,283.0039978027344,291.384765625,293.9776916503906,293.1499938964844,293.1499938964844,280.6499938964844,36640.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947946846485138,1.0,0.0,0.0,3.643463611602783,3.643487691879273,8.857724651534227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.556640625,0.0,1530.689697265625,1895.4371337890625,0.0,3844.447021484375,0.9042654633522034,1.0,0.0,3.0,1.0,0.0
12220380,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.9990000128746032,0.6871247887611389,0.53570556640625,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8528575897216797,0.3698624670505523,0.3517457842826843,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.8231993317604065,0.3296061158180237,0.2321907579898834,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.7736608386039734,0.2731445729732513,0.2611774802207947,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.7139266133308411,0.2113436907529831,0.963558793067932,284.6869201660156,284.95001220703125,298.7213134765625,288.40338134765625,297.8835144042969,295.2264709472656,284.68731689453125,1.0,0.5353987216949463,0.6865331530570984,0.6865331530570984,1.0,1.0,-2.814716339111328,1.2379125356674194,1.5768038034439087,0.6044576168060303,0.8881912231445312,0.8881912231445312,0.0,136.9217529296875,124.0,39207.26171875,0.0,1924.5472412109373,1.0,280.6416320800781,283.2247009277344,291.3309936523437,293.819580078125,293.1499938964844,293.1499938964844,280.95001220703125,36482.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300404191017152,1.0,0.0,0.0,3.624891519546509,3.624915361404419,8.767652843744145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.5400390625,0.0,1508.9990234375,1895.4371337890625,0.0,3681.51171875,0.900016725063324,1.0,0.0,3.0,1.0,0.0
12220440,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.9990000128746032,0.6871247887611389,0.53570556640625,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8528575897216797,0.3698624670505523,0.3517457842826843,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.8231993317604065,0.3296061158180237,0.2321907579898834,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.7736608386039734,0.2731445729732513,0.2611774802207947,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.7139266133308411,0.2113436907529831,0.963558793067932,284.6869201660156,284.95001220703125,298.7213134765625,288.40338134765625,297.8835144042969,295.2264709472656,284.68731689453125,1.0,0.5353987216949463,0.6865331530570984,0.6865331530570984,1.0,1.0,-2.814716339111328,1.2379125356674194,1.5768038034439087,0.6044576168060303,0.8881912231445312,0.8881912231445312,0.0,136.9217529296875,124.0,39207.26171875,0.0,1924.5472412109373,1.0,280.6416320800781,283.2247009277344,291.3309936523437,293.819580078125,293.1499938964844,293.1499938964844,280.95001220703125,36482.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300404191017152,1.0,0.0,0.0,3.624891519546509,3.624915361404419,8.767652843744145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.5400390625,0.0,1508.9990234375,1895.4371337890625,0.0,3681.51171875,0.900016725063324,1.0,0.0,3.0,1.0,0.0
12220500,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.9990000128746032,0.6911407113075256,0.5274693369865417,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8583770394325256,0.371674120426178,0.3532531559467315,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8276194334030151,0.330389529466629,0.2325930148363113,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7783328294754028,0.2739641964435577,0.2617673873901367,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.7177186012268066,0.2117289453744888,0.9643635153770448,284.8176574707031,284.95001220703125,298.71240234375,288.3876647949219,297.8835144042969,295.23406982421875,284.8261413574219,1.0,0.5331254601478577,0.6853929162025452,0.6853929162025452,1.0,1.0,-2.8087728023529053,1.2345532178878784,1.5742195844650269,0.6022488474845886,0.8885630965232849,0.8885630965232849,0.0,134.0977020263672,124.0,38153.72265625,0.0,1901.6153564453125,1.0,280.89794921875,283.39996337890625,291.2898254394531,293.6608581542969,293.1499938964844,293.1499938964844,280.95001220703125,36369.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189859628677368,1.0,0.0,0.0,3.618223190307617,3.6182470321655273,8.735424330552632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.91650390625,0.0,1500.8389892578125,1895.4371337890625,0.0,3579.797119140625,0.8984882831573486,1.0,0.0,3.0,1.0,0.0
12220560,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.6955605745315552,0.52098548412323,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8632776141166687,0.373636782169342,0.3549821972846985,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8314289450645447,0.3313150703907013,0.2331546247005462,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7824147939682007,0.2749140858650207,0.262546956539154,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7209525108337402,0.2122522741556167,0.9661207795143129,284.86181640625,284.95001220703125,298.70379638671875,288.37213134765625,297.88641357421875,295.24639892578125,284.8630676269531,1.0,0.5316231846809387,0.6845821738243103,0.6845821738243103,1.0,1.0,-2.806776285171509,1.2331922054290771,1.573583960533142,0.6012760996818542,0.8884626626968384,0.8884626626968384,0.0,132.00582885742188,127.0,37963.01171875,0.0,1888.4625244140625,1.0,280.9414978027344,283.4488525390625,291.302001953125,293.7047119140625,293.1499938964844,293.1499938964844,281.25,36270.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130581617355348,1.0,0.0,0.0,3.614117622375488,3.6141412258148193,8.715610988474509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.46875,0.0,1495.6156005859375,1895.4371337890625,0.0,3524.96240234375,0.8974677920341492,1.0,0.0,3.0,1.0,0.0
12220620,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9990000128746032,0.7047597765922546,0.5120962262153625,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8713141679763794,0.3778496980667114,0.3587380349636078,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8373785614967346,0.3334193527698517,0.2344723790884018,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7889108061790466,0.2770565450191498,0.2643755972385406,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7259268164634705,0.2134847342967987,0.970840334892273,285.0550842285156,284.95001220703125,298.687744140625,288.3419494628906,297.89959716796875,295.2830505371094,285.0565185546875,1.0,0.5305227637290955,0.6829606890678406,0.6829606890678406,1.0,1.0,-2.810051441192627,1.2339061498641968,1.5761452913284302,0.6011825203895569,0.891456127166748,0.891456127166748,0.0,129.40016174316406,130.0,37056.6171875,0.0,1881.1402587890625,1.0,281.2414245605469,283.68975830078125,291.2843322753906,293.62457275390625,293.1499938964844,293.1499938964844,281.54998779296875,36008.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985915184020996,1.0,0.0,0.0,3.613049030303955,3.613072872161865,8.710458700988966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.6220703125,0.0,1492.507568359375,1895.4371337890625,0.0,3390.45166015625,0.8970483541488647,1.0,0.0,3.0,1.0,0.0
12220680,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9990000128746032,0.7047597765922546,0.5120962262153625,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8713141679763794,0.3778496980667114,0.3587380349636078,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8373785614967346,0.3334193527698517,0.2344723790884018,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7889108061790466,0.2770565450191498,0.2643755972385406,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7259268164634705,0.2134847342967987,0.970840334892273,285.0550842285156,284.95001220703125,298.687744140625,288.3419494628906,297.89959716796875,295.2830505371094,285.0565185546875,1.0,0.5305227637290955,0.6829606890678406,0.6829606890678406,1.0,1.0,-2.810051441192627,1.2339061498641968,1.5761452913284302,0.6011825203895569,0.891456127166748,0.891456127166748,0.0,129.40016174316406,130.0,37056.6171875,0.0,1881.1402587890625,1.0,281.2414245605469,283.68975830078125,291.2843322753906,293.62457275390625,293.1499938964844,293.1499938964844,281.54998779296875,36008.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985915184020996,1.0,0.0,0.0,3.613049030303955,3.613072872161865,8.710458700988966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.6220703125,0.0,1492.507568359375,1895.4371337890625,0.0,3390.45166015625,0.8970483541488647,1.0,0.0,3.0,1.0,0.0
12220740,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.9990000128746032,0.7131392359733582,0.507296085357666,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.8774820566177368,0.3823855221271515,0.3628720343112945,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.8416353464126587,0.3358158767223358,0.2360469698905944,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.7936703562736511,0.2794659435749054,0.2665284276008606,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.7294316291809082,0.2149602621793747,0.9768691062927246,285.2529602050781,284.95001220703125,298.6736145019531,288.3132019042969,297.91680908203125,295.3252258300781,285.254638671875,1.0,0.5313748121261597,0.6813392043113708,0.6813392043113708,1.0,1.0,-2.820969581604004,1.238205075263977,1.5827646255493164,0.6029936671257019,0.8971166610717773,0.8971166610717773,0.0,128.35035705566406,133.0,36269.2890625,0.0,1893.3026123046875,1.0,281.5414733886719,283.93133544921875,291.268798828125,293.55841064453125,293.1499938964844,293.1499938964844,281.8500061035156,35726.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869002461433411,1.0,0.0,0.0,3.6224923133850098,3.62251615524292,8.756050533520465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.02001953125,0.0,1500.748779296875,1895.4371337890625,0.0,3281.207275390625,0.8989612460136414,1.0,0.0,3.0,1.0,0.0
12220800,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.9990000128746032,0.7131392359733582,0.507296085357666,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.8774820566177368,0.3823855221271515,0.3628720343112945,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.8416353464126587,0.3358158767223358,0.2360469698905944,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.7936703562736511,0.2794659435749054,0.2665284276008606,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.7294316291809082,0.2149602621793747,0.9768691062927246,285.2529602050781,284.95001220703125,298.6736145019531,288.3132019042969,297.91680908203125,295.3252258300781,285.254638671875,1.0,0.5313748121261597,0.6813392043113708,0.6813392043113708,1.0,1.0,-2.820969581604004,1.238205075263977,1.5827646255493164,0.6029936671257019,0.8971166610717773,0.8971166610717773,0.0,128.35035705566406,133.0,36269.2890625,0.0,1893.3026123046875,1.0,281.5414733886719,283.93133544921875,291.268798828125,293.55841064453125,293.1499938964844,293.1499938964844,281.8500061035156,35726.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869002461433411,1.0,0.0,0.0,3.6224923133850098,3.62251615524292,8.756050533520465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.02001953125,0.0,1500.748779296875,1895.4371337890625,0.0,3281.207275390625,0.8989612460136414,1.0,0.0,3.0,1.0,0.0
12220860,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.9990000128746032,0.7205355763435364,0.5052627325057983,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.8823495507240295,0.3872667253017425,0.3673421740531921,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47821044921875,0.8447452783584595,0.3385315835475921,0.2378510385751724,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.7972422242164612,0.2821462750434875,0.2689557671546936,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7320343852043152,0.2167157977819442,0.98426616191864,285.4784851074219,284.95001220703125,298.66192626953125,288.28619384765625,297.9325866699219,295.3630676269531,285.4807434082031,1.0,0.5336652398109436,0.6791070699691772,0.6791070699691772,1.0,1.0,-2.8378686904907227,1.244979739189148,1.5928888320922852,0.6059573292732239,0.9059686064720154,0.9059686064720154,0.0,128.36544799804688,136.0,35746.3828125,0.0,1920.2103271484373,1.0,281.8415832519531,284.1830444335937,291.2538452148437,293.5060729980469,293.1499938964844,293.1499938964844,281.54998779296875,35420.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774664998054504,1.0,0.0,0.0,3.643206834793091,3.643230676651001,8.856475233187666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.61181640625,0.0,1521.2928466796875,1895.4371337890625,0.0,3192.83349609375,0.9033832550048828,1.0,0.0,3.0,1.0,0.0
12220920,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.9990000128746032,0.7205355763435364,0.5052627325057983,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.8823495507240295,0.3872667253017425,0.3673421740531921,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47821044921875,0.8447452783584595,0.3385315835475921,0.2378510385751724,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.7972422242164612,0.2821462750434875,0.2689557671546936,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7320343852043152,0.2167157977819442,0.98426616191864,285.4784851074219,284.95001220703125,298.66192626953125,288.28619384765625,297.9325866699219,295.3630676269531,285.4807434082031,1.0,0.5336652398109436,0.6791070699691772,0.6791070699691772,1.0,1.0,-2.8378686904907227,1.244979739189148,1.5928888320922852,0.6059573292732239,0.9059686064720154,0.9059686064720154,0.0,128.36544799804688,136.0,35746.3828125,0.0,1920.2103271484373,1.0,281.8415832519531,284.1830444335937,291.2538452148437,293.5060729980469,293.1499938964844,293.1499938964844,281.54998779296875,35420.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774664998054504,1.0,0.0,0.0,3.643206834793091,3.643230676651001,8.856475233187666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.61181640625,0.0,1521.2928466796875,1895.4371337890625,0.0,3192.83349609375,0.9033832550048828,1.0,0.0,3.0,1.0,0.0
12220980,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.9990000128746032,0.7241605520248413,0.5071654915809631,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.8843796849250793,0.3908906579017639,0.3712162375450134,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.8452204465866089,0.3398953676223755,0.2391687929630279,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7982321381568909,0.2838647067546844,0.2709467113018036,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.732550859451294,0.2177215665578842,0.9902358055114746,285.2802124023437,284.95001220703125,298.6531982421875,288.2613220214844,297.93084716796875,295.3676147460937,285.27899169921875,1.0,0.5368518233299255,0.6768749356269836,0.6768749356269836,1.0,1.0,-2.8559670448303223,1.252254843711853,1.6037122011184692,0.609264075756073,0.9087546467781068,0.9087546467781068,0.0,129.61610412597656,139.0,36634.46875,0.0,1955.3433837890625,1.0,281.55780029296875,283.95172119140625,291.3326721191406,293.716552734375,293.1499938964844,293.1499938964844,281.25,35516.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968614935874939,1.0,0.0,0.0,3.662078857421875,3.662102699279785,8.948467211666866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.06494140625,0.0,1543.019287109375,1895.4371337890625,0.0,3374.311279296875,0.9076399207115172,1.0,0.0,3.0,1.0,0.0
12221040,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.9990000128746032,0.7241605520248413,0.5071654915809631,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.8843796849250793,0.3908906579017639,0.3712162375450134,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.8452204465866089,0.3398953676223755,0.2391687929630279,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7982321381568909,0.2838647067546844,0.2709467113018036,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.732550859451294,0.2177215665578842,0.9902358055114746,285.2802124023437,284.95001220703125,298.6531982421875,288.2613220214844,297.93084716796875,295.3676147460937,285.27899169921875,1.0,0.5368518233299255,0.6768749356269836,0.6768749356269836,1.0,1.0,-2.8559670448303223,1.252254843711853,1.6037122011184692,0.609264075756073,0.9087546467781068,0.9087546467781068,0.0,129.61610412597656,139.0,36634.46875,0.0,1955.3433837890625,1.0,281.55780029296875,283.95172119140625,291.3326721191406,293.716552734375,293.1499938964844,293.1499938964844,281.25,35516.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968614935874939,1.0,0.0,0.0,3.662078857421875,3.662102699279785,8.948467211666866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.06494140625,0.0,1543.019287109375,1895.4371337890625,0.0,3374.311279296875,0.9076399207115172,1.0,0.0,3.0,1.0,0.0
12221100,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9990000128746032,0.7244620323181152,0.5099521279335022,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8838725090026855,0.3921878635883331,0.3726296126842499,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.84401535987854,0.3400188684463501,0.2394068092107772,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.7973089218139648,0.2842917442321777,0.2715181410312652,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.731601357460022,0.2178361117839813,0.9914957880973816,285.1346740722656,284.95001220703125,298.65008544921875,288.24981689453125,297.9237670898437,295.3578491210937,285.12554931640625,1.0,0.5385514497756958,0.6757588386535645,0.6757588386535645,1.0,1.0,-2.86350417137146,1.255167841911316,1.6083364486694336,0.6105275750160217,0.9085827469825744,0.9085827469825744,0.0,130.74082946777344,139.0,37511.484375,0.0,1973.0416259765625,1.0,281.3008117675781,283.7634582519531,291.3575134277344,293.8592224121094,293.1499938964844,293.1499938964844,281.25,35615.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095873236656188,1.0,0.0,0.0,3.669091701507568,3.6691157817840576,8.982772783383552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.49951171875,0.0,1551.62158203125,1895.4371337890625,0.0,3492.7734375,0.9092390537261964,1.0,0.0,3.0,1.0,0.0
12221160,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.7239575982093811,0.5136880278587341,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8825693130493164,0.3932413160800934,0.373740404844284,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8420628905296326,0.3398805856704712,0.2394053190946579,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7956315279006958,0.2845003008842468,0.2718340754508972,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.7299901247024536,0.2177355289459228,0.9916381239891052,285.08380126953125,284.95001220703125,298.6479187011719,288.23895263671875,297.9138488769531,295.3424377441406,285.0824584960937,1.0,0.5402490496635437,0.6744499206542969,0.6744499206542969,1.0,1.0,-2.869880199432373,1.257422924041748,1.6124573945999146,0.6113923788070679,0.908916711807251,0.908916711807251,0.0,132.1160125732422,142.0,37654.75,0.0,1990.1541748046875,1.0,281.25799560546875,283.710693359375,291.3183288574219,293.7855529785156,293.1499938964844,293.1499938964844,280.95001220703125,35703.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164416193962096,1.0,0.0,0.0,3.6737852096557617,3.673809289932251,9.005768788483692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.52880859375,0.0,1557.557373046875,1895.4371337890625,0.0,3556.28369140625,0.9103810787200928,1.0,0.0,3.0,1.0,0.0
12221220,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.7211741209030151,0.5224393010139465,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8789695501327515,0.394940435886383,0.3755726218223572,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.83725905418396,0.3391875028610229,0.2390992492437362,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7912893295288086,0.284532368183136,0.2720923721790313,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7258294820785522,0.2171232849359512,0.99001944065094,284.8870849609375,284.95001220703125,298.6466064453125,288.21942138671875,297.8909606933594,295.3038330078125,284.88580322265625,1.0,0.5435811877250671,0.6718320846557617,0.6718320846557617,1.0,1.0,-2.880600690841675,1.2609344720840454,1.619666337966919,0.6125606298446655,0.906445562839508,0.906445562839508,0.0,135.2110595703125,145.0,38622.05078125,0.0,2022.932373046875,1.0,280.9580383300781,283.47137451171875,291.2814636230469,293.8109436035156,293.1499938964844,293.1499938964844,280.6499938964844,35937.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317272305488586,1.0,0.0,0.0,3.676830291748047,3.676854372024536,9.02070439678937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.60546875,0.0,1562.750732421875,1895.4371337890625,0.0,3696.963134765625,0.9112182259559632,1.0,0.0,3.0,1.0,0.0
12221280,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.7211741209030151,0.5224393010139465,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8789695501327515,0.394940435886383,0.3755726218223572,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.83725905418396,0.3391875028610229,0.2390992492437362,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7912893295288086,0.284532368183136,0.2720923721790313,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7258294820785522,0.2171232849359512,0.99001944065094,284.8870849609375,284.95001220703125,298.6466064453125,288.21942138671875,297.8909606933594,295.3038330078125,284.88580322265625,1.0,0.5435811877250671,0.6718320846557617,0.6718320846557617,1.0,1.0,-2.880600690841675,1.2609344720840454,1.619666337966919,0.6125606298446655,0.906445562839508,0.906445562839508,0.0,135.2110595703125,145.0,38622.05078125,0.0,2022.932373046875,1.0,280.9580383300781,283.47137451171875,291.2814636230469,293.8109436035156,293.1499938964844,293.1499938964844,280.6499938964844,35937.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317272305488586,1.0,0.0,0.0,3.676830291748047,3.676854372024536,9.02070439678937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.60546875,0.0,1562.750732421875,1895.4371337890625,0.0,3696.963134765625,0.9112182259559632,1.0,0.0,3.0,1.0,0.0
