time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221340,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.9990000128746032,0.716284453868866,0.5321380496025085,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.8746338486671448,0.3962533175945282,0.3770051002502441,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.8318160176277161,0.3381223976612091,0.2385022938251495,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7861960530281067,0.2841993272304535,0.2719733417034149,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.7208783030509949,0.2161240726709365,0.9864790439605712,284.6937255859375,284.95001220703125,298.6497497558594,288.2030944824219,297.8686218261719,295.2629089355469,284.69268798828125,1.0,0.5467343330383301,0.6692141890525818,0.6692141890525818,1.0,1.0,-2.8888659477233887,1.2632533311843872,1.625612735748291,0.6130688190460205,0.90141361951828,0.90141361951828,0.0,138.557861328125,148.0,39558.40625,0.0,2053.09326171875,1.0,280.65802001953125,283.2365417480469,291.25030517578125,293.8347473144531,293.1499938964844,293.1499938964844,280.3500061035156,36200.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438233375549316,1.0,0.0,0.0,3.670114994049072,3.6701393127441406,8.98778466762451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.99951171875,0.0,1557.1695556640625,1895.4371337890625,0.0,3807.151611328125,0.9098928570747375,1.0,0.0,3.0,1.0,0.0
12221400,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.9990000128746032,0.716284453868866,0.5321380496025085,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.8746338486671448,0.3962533175945282,0.3770051002502441,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.8318160176277161,0.3381223976612091,0.2385022938251495,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7861960530281067,0.2841993272304535,0.2719733417034149,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.7208783030509949,0.2161240726709365,0.9864790439605712,284.6937255859375,284.95001220703125,298.6497497558594,288.2030944824219,297.8686218261719,295.2629089355469,284.69268798828125,1.0,0.5467343330383301,0.6692141890525818,0.6692141890525818,1.0,1.0,-2.8888659477233887,1.2632533311843872,1.625612735748291,0.6130688190460205,0.90141361951828,0.90141361951828,0.0,138.557861328125,148.0,39558.40625,0.0,2053.09326171875,1.0,280.65802001953125,283.2365417480469,291.25030517578125,293.8347473144531,293.1499938964844,293.1499938964844,280.3500061035156,36200.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438233375549316,1.0,0.0,0.0,3.670114994049072,3.6701393127441406,8.98778466762451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.99951171875,0.0,1557.1695556640625,1895.4371337890625,0.0,3807.151611328125,0.9098928570747375,1.0,0.0,3.0,1.0,0.0
12221460,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165405273437,0.9990000128746032,0.7091073393821716,0.5420008897781372,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.870170533657074,0.3973586857318878,0.3782062828540802,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.8262720704078674,0.3368747234344482,0.2377504110336303,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.516845703125,0.7809398770332336,0.2836650609970093,0.2716320157051086,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.7156290411949158,0.2149591147899627,0.9820061922073364,284.5166320800781,284.95001220703125,298.6578369140625,288.1903076171875,297.8537902832031,295.2314453125,284.5159912109375,1.0,0.5496894717216492,0.6667234301567078,0.6667234301567078,1.0,1.0,-2.8954756259918213,1.2648330926895142,1.6306425333023071,0.6131880283355713,0.8941362500190735,0.8941362500190735,0.0,141.95021057128906,151.0,40649.23046875,0.0,2080.86669921875,1.0,280.358154296875,283.0194091796875,291.23193359375,293.8775634765625,293.1499938964844,293.1499938964844,280.6499938964844,36473.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954699695110321,1.0,0.0,0.0,3.6531713008880615,3.653195381164551,8.904988249014423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.37060546875,0.0,1540.248779296875,1895.4371337890625,0.0,3905.2001953125,0.906292200088501,1.0,0.0,3.0,1.0,0.0
12221520,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165405273437,0.9990000128746032,0.7091073393821716,0.5420008897781372,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.870170533657074,0.3973586857318878,0.3782062828540802,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.8262720704078674,0.3368747234344482,0.2377504110336303,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.516845703125,0.7809398770332336,0.2836650609970093,0.2716320157051086,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.7156290411949158,0.2149591147899627,0.9820061922073364,284.5166320800781,284.95001220703125,298.6578369140625,288.1903076171875,297.8537902832031,295.2314453125,284.5159912109375,1.0,0.5496894717216492,0.6667234301567078,0.6667234301567078,1.0,1.0,-2.8954756259918213,1.2648330926895142,1.6306425333023071,0.6131880283355713,0.8941362500190735,0.8941362500190735,0.0,141.95021057128906,151.0,40649.23046875,0.0,2080.86669921875,1.0,280.358154296875,283.0194091796875,291.23193359375,293.8775634765625,293.1499938964844,293.1499938964844,280.6499938964844,36473.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954699695110321,1.0,0.0,0.0,3.6531713008880615,3.653195381164551,8.904988249014423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.37060546875,0.0,1540.248779296875,1895.4371337890625,0.0,3905.2001953125,0.906292200088501,1.0,0.0,3.0,1.0,0.0
12221580,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.9990000128746032,0.7035995721817017,0.550131618976593,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.8672917485237122,0.3996997475624084,0.3801011443138122,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8222271203994751,0.3369187712669372,0.2375413477420807,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7771350741386414,0.2840448319911957,0.2717800438404083,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.7114133238792419,0.2144506126642227,0.9791023135185242,284.7043151855469,284.95001220703125,298.6714172363281,288.1814270019531,297.85546875,295.2250061035156,284.70635986328125,1.0,0.5526250004768372,0.6642326712608337,0.6642326712608337,1.0,1.0,-2.903956413269043,1.2672686576843262,1.6366877555847168,0.6136490106582642,0.892355740070343,0.892355740070343,0.0,144.9014892578125,154.0,39711.26953125,0.0,2109.74169921875,1.0,280.64215087890625,283.2471008300781,291.1314392089844,293.6493225097656,293.1499938964844,293.1499938964844,280.95001220703125,36377.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403007626533508,1.0,0.0,0.0,3.6382243633270255,3.638248443603516,8.83226903169998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.17236328125,0.0,1522.92431640625,1895.4371337890625,0.0,3775.178955078125,0.9029184579849244,1.0,0.0,3.0,1.0,0.0
12221640,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.9990000128746032,0.7035995721817017,0.550131618976593,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.8672917485237122,0.3996997475624084,0.3801011443138122,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.8222271203994751,0.3369187712669372,0.2375413477420807,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7771350741386414,0.2840448319911957,0.2717800438404083,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.7114133238792419,0.2144506126642227,0.9791023135185242,284.7043151855469,284.95001220703125,298.6714172363281,288.1814270019531,297.85546875,295.2250061035156,284.70635986328125,1.0,0.5526250004768372,0.6642326712608337,0.6642326712608337,1.0,1.0,-2.903956413269043,1.2672686576843262,1.6366877555847168,0.6136490106582642,0.892355740070343,0.892355740070343,0.0,144.9014892578125,154.0,39711.26953125,0.0,2109.74169921875,1.0,280.64215087890625,283.2471008300781,291.1314392089844,293.6493225097656,293.1499938964844,293.1499938964844,280.95001220703125,36377.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403007626533508,1.0,0.0,0.0,3.6382243633270255,3.638248443603516,8.83226903169998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.17236328125,0.0,1522.92431640625,1895.4371337890625,0.0,3775.178955078125,0.9029184579849244,1.0,0.0,3.0,1.0,0.0
12221700,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.701941967010498,0.5531960725784302,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8667735457420349,0.4013578593730926,0.3815351128578186,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8211003541946411,0.3374569714069366,0.2378181219100952,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7761156558990479,0.2846316993236542,0.2722393572330475,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7100614905357361,0.2145189046859741,0.979072332382202,284.8580017089844,284.95001220703125,298.680419921875,288.1785888671875,297.86065673828125,295.2277526855469,284.8677673339844,1.0,0.5542054772377014,0.6629872918128967,0.6629872918128967,1.0,1.0,-2.91020941734314,1.2694133520126345,1.6407960653305054,0.6143558025360107,0.8932271003723145,0.8932271003723145,0.0,146.140380859375,154.0,38960.046875,0.0,2126.478759765625,1.0,280.8983764648437,283.4408264160156,291.0909729003906,293.496826171875,293.1499938964844,293.1499938964844,280.95001220703125,36263.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295446276664734,1.0,0.0,0.0,3.6335043907165527,3.633528232574463,8.809365681372583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.80908203125,0.0,1516.8531494140625,1895.4371337890625,0.0,3676.966796875,0.901827871799469,1.0,0.0,3.0,1.0,0.0
12221760,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.7009074687957764,0.5556790232658386,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8667973279953003,0.4032615125179291,0.3832791149616241,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8205071687698364,0.3382547199726105,0.2383344918489456,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7756243944168091,0.2854299247264862,0.2729512751102447,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7092118859291077,0.2147803455591201,0.980059027671814,284.9176025390625,284.95001220703125,298.69097900390625,288.1768493652344,297.8678894042969,295.23297119140625,284.9198608398437,1.0,0.5558981895446777,0.6617497205734253,0.6617497205734253,1.0,1.0,-2.91795015335083,1.2722476720809937,1.6457023620605469,0.6154170632362366,0.8936567902565002,0.8936567902565002,0.0,147.25048828125,157.0,38952.0625,0.0,2145.1796875,1.0,280.94158935546875,283.50115966796875,291.11444091796875,293.5614013671875,293.1499938964844,293.1499938964844,281.25,36160.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924221932888031,1.0,0.0,0.0,3.631476879119873,3.631500720977783,8.799537454251549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.19970703125,0.0,1513.8497314453125,1895.4371337890625,0.0,3628.06884765625,0.901269257068634,1.0,0.0,3.0,1.0,0.0
12221820,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6999281048774719,0.5601305365562439,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8674048185348511,0.4074715673923492,0.3871606290340423,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8198956251144409,0.3402619063854217,0.2396728694438934,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7752395272254944,0.2873875498771667,0.2747352719306946,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7081665396690369,0.2156689912080764,0.9837425351142884,285.1311340332031,284.95001220703125,298.71697998046875,288.1768493652344,297.8861389160156,295.2461853027344,285.1333312988281,1.0,0.5595899224281311,0.6592746376991272,0.6592746376991272,1.0,1.0,-2.936142921447754,1.2791463136672974,1.6569966077804563,0.6181703209877014,0.8978119492530823,0.8978119492530823,0.0,149.4178466796875,160.0,38263.68359375,0.0,2187.271240234375,1.0,281.2416076660156,283.7538452148437,291.1265869140625,293.5247497558594,293.1499938964844,293.1499938964844,281.54998779296875,35891.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112464785575868,1.0,0.0,0.0,3.6347386837005615,3.634762525558472,8.815352430247003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.19775390625,0.0,1515.447998046875,1895.4371337890625,0.0,3508.16796875,0.9018150568008424,1.0,0.0,3.0,1.0,0.0
12221880,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6999281048774719,0.5601305365562439,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8674048185348511,0.4074715673923492,0.3871606290340423,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8198956251144409,0.3402619063854217,0.2396728694438934,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7752395272254944,0.2873875498771667,0.2747352719306946,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7081665396690369,0.2156689912080764,0.9837425351142884,285.1311340332031,284.95001220703125,298.71697998046875,288.1768493652344,297.8861389160156,295.2461853027344,285.1333312988281,1.0,0.5595899224281311,0.6592746376991272,0.6592746376991272,1.0,1.0,-2.936142921447754,1.2791463136672974,1.6569966077804563,0.6181703209877014,0.8978119492530823,0.8978119492530823,0.0,149.4178466796875,160.0,38263.68359375,0.0,2187.271240234375,1.0,281.2416076660156,283.7538452148437,291.1265869140625,293.5247497558594,293.1499938964844,293.1499938964844,281.54998779296875,35891.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112464785575868,1.0,0.0,0.0,3.6347386837005615,3.634762525558472,8.815352430247003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.19775390625,0.0,1515.447998046875,1895.4371337890625,0.0,3508.16796875,0.9018150568008424,1.0,0.0,3.0,1.0,0.0
12221940,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.9990000128746032,0.699893593788147,0.5642396807670593,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.8684868216514587,0.4120809733867645,0.3914568722248077,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8197717070579529,0.3426563143730163,0.2413147687911987,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.7753694653511047,0.2896971106529236,0.2768876254558563,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.7077420353889465,0.216933786869049,0.9892666935920716,285.3427734375,284.95001220703125,298.75,288.1817932128906,297.9085693359375,295.2614440917969,285.3448791503906,1.0,0.5636818408966064,0.6567995548248291,0.6567995548248291,1.0,1.0,-2.957444190979004,1.2874432802200315,1.6700009107589722,0.621624231338501,0.904777467250824,0.904777467250824,0.0,151.60714721679688,163.0,37624.89453125,0.0,2235.39208984375,1.0,281.5416564941406,284.0027160644531,291.1431579589844,293.500732421875,293.1499938964844,293.1499938964844,281.25,35605.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007418155670166,1.0,0.0,0.0,3.648691415786743,3.648715496063232,8.88316151304025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.5244140625,0.0,1528.7618408203125,1895.4371337890625,0.0,3410.49853515625,0.9047380089759828,1.0,0.0,3.0,1.0,0.0
12222000,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.9990000128746032,0.699893593788147,0.5642396807670593,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.8684868216514587,0.4120809733867645,0.3914568722248077,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8197717070579529,0.3426563143730163,0.2413147687911987,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.7753694653511047,0.2896971106529236,0.2768876254558563,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.7077420353889465,0.216933786869049,0.9892666935920716,285.3427734375,284.95001220703125,298.75,288.1817932128906,297.9085693359375,295.2614440917969,285.3448791503906,1.0,0.5636818408966064,0.6567995548248291,0.6567995548248291,1.0,1.0,-2.957444190979004,1.2874432802200315,1.6700009107589722,0.621624231338501,0.904777467250824,0.904777467250824,0.0,151.60714721679688,163.0,37624.89453125,0.0,2235.39208984375,1.0,281.5416564941406,284.0027160644531,291.1431579589844,293.500732421875,293.1499938964844,293.1499938964844,281.25,35605.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007418155670166,1.0,0.0,0.0,3.648691415786743,3.648715496063232,8.88316151304025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.5244140625,0.0,1528.7618408203125,1895.4371337890625,0.0,3410.49853515625,0.9047380089759828,1.0,0.0,3.0,1.0,0.0
12222060,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.9990000128746032,0.6969696283340454,0.5701054930686951,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8682126998901367,0.4154943227767944,0.395153671503067,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.8183690905570984,0.3438255488872528,0.242498829960823,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.7743085026741028,0.291141927242279,0.2786372900009155,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.7062587738037109,0.2175514549016952,0.993598699569702,285.1780700683594,284.95001220703125,298.7866516113281,288.1893310546875,297.92608642578125,295.2655029296875,285.1772766113281,1.0,0.5679405927658081,0.653980016708374,0.653980016708374,1.0,1.0,-2.977678298950196,1.2949377298355105,1.682740569114685,0.6246113777160645,0.9064692854881288,0.9064692854881288,0.0,154.36851501464844,151.0,38762.98046875,0.0,2285.13623046875,1.0,281.2577819824219,283.7906188964844,291.2545471191406,293.7538146972656,293.1499938964844,293.1499938964844,280.95001220703125,35677.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185970425605774,1.0,0.0,0.0,3.661434173583984,3.6614582538604736,8.945318086261977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.26416015625,0.0,1543.5054931640625,1895.4371337890625,0.0,3576.205078125,0.9076091051101683,1.0,0.0,3.0,1.0,0.0
12222120,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.9990000128746032,0.6969696283340454,0.5701054930686951,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8682126998901367,0.4154943227767944,0.395153671503067,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.8183690905570984,0.3438255488872528,0.242498829960823,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.7743085026741028,0.291141927242279,0.2786372900009155,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.7062587738037109,0.2175514549016952,0.993598699569702,285.1780700683594,284.95001220703125,298.7866516113281,288.1893310546875,297.92608642578125,295.2655029296875,285.1772766113281,1.0,0.5679405927658081,0.653980016708374,0.653980016708374,1.0,1.0,-2.977678298950196,1.2949377298355105,1.682740569114685,0.6246113777160645,0.9064692854881288,0.9064692854881288,0.0,154.36851501464844,151.0,38762.98046875,0.0,2285.13623046875,1.0,281.2577819824219,283.7906188964844,291.2545471191406,293.7538146972656,293.1499938964844,293.1499938964844,280.95001220703125,35677.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185970425605774,1.0,0.0,0.0,3.661434173583984,3.6614582538604736,8.945318086261977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.26416015625,0.0,1543.5054931640625,1895.4371337890625,0.0,3576.205078125,0.9076091051101683,1.0,0.0,3.0,1.0,0.0
12222180,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.6917164325714111,0.5670334100723267,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8714125156402588,0.4176045358181,0.3973563909530639,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8198031783103943,0.3436390459537506,0.2425392419099807,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7762323617935181,0.2915178835391998,0.2791726887226105,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7073898911476135,0.2171774953603744,0.9927557706832886,284.9813232421875,284.95001220703125,298.8233337402344,288.1968078613281,297.9362487792969,295.2572631835937,284.9795227050781,1.0,0.5666524767875671,0.6511604189872742,0.6511604189872742,1.0,1.0,-2.976341724395752,1.2922743558883667,1.6840674877166748,0.6225470900535583,0.9052817821502686,0.9052817821502686,0.0,153.29513549804688,139.0,39702.15625,0.0,2277.29736328125,1.0,280.9580078125,283.54901123046875,291.2718200683594,293.85699462890625,293.1499938964844,293.1499938964844,280.6499938964844,35860.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373504519462584,1.0,0.0,0.0,3.667351245880127,3.667375326156616,8.974252523330506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.98193359375,0.0,1551.508056640625,1895.4371337890625,0.0,3748.325927734375,0.909047782421112,1.0,0.0,3.0,1.0,0.0
12222240,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.6917164325714111,0.5670334100723267,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8714125156402588,0.4176045358181,0.3973563909530639,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8198031783103943,0.3436390459537506,0.2425392419099807,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7762323617935181,0.2915178835391998,0.2791726887226105,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7073898911476135,0.2171774953603744,0.9927557706832886,284.9813232421875,284.95001220703125,298.8233337402344,288.1968078613281,297.9362487792969,295.2572631835937,284.9795227050781,1.0,0.5666524767875671,0.6511604189872742,0.6511604189872742,1.0,1.0,-2.976341724395752,1.2922743558883667,1.6840674877166748,0.6225470900535583,0.9052817821502686,0.9052817821502686,0.0,153.29513549804688,139.0,39702.15625,0.0,2277.29736328125,1.0,280.9580078125,283.54901123046875,291.2718200683594,293.85699462890625,293.1499938964844,293.1499938964844,280.6499938964844,35860.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373504519462584,1.0,0.0,0.0,3.667351245880127,3.667375326156616,8.974252523330506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.98193359375,0.0,1551.508056640625,1895.4371337890625,0.0,3748.325927734375,0.909047782421112,1.0,0.0,3.0,1.0,0.0
12222300,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9990000128746032,0.689421534538269,0.5624454617500305,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8743794560432434,0.4183812737464905,0.3981342315673828,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8216502070426941,0.3432639837265014,0.242312878370285,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.7783563137054443,0.2914626896381378,0.2791497409343719,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7089535593986511,0.2167532294988632,0.9909524321556092,284.8289794921875,284.95001220703125,298.8416748046875,288.20050048828125,297.9397277832031,295.2506103515625,284.8196105957031,1.0,0.5645453333854675,0.6497506499290466,0.6497506499290466,1.0,1.0,-2.969301700592041,1.2879760265350342,1.6813256740570068,0.6198816895484924,0.903001308441162,0.903001308441162,0.0,151.48660278320312,139.0,40451.5546875,0.0,2255.654052734375,1.0,280.7008056640625,283.35699462890625,291.29071044921875,293.9790344238281,293.1499938964844,293.1499938964844,280.6499938964844,35992.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471582770347596,1.0,0.0,0.0,3.6671395301818848,3.667163848876953,8.973217404673051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.87548828125,0.0,1552.26708984375,1895.4371337890625,0.0,3837.325927734375,0.909052073955536,1.0,0.0,3.0,1.0,0.0
12222360,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9990000128746032,0.6874508261680603,0.5564248561859131,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.8779725432395935,0.4189940989017486,0.398669958114624,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8239834904670715,0.3427256643772125,0.2419096827507019,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7810009717941284,0.2912647724151611,0.2789247632026672,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.7109237909317017,0.2162004709243774,0.9882931113243104,284.7706604003906,284.95001220703125,298.8599853515625,288.2042236328125,297.942626953125,295.24285888671875,284.7684631347656,1.0,0.5616357326507568,0.648494303226471,0.648494303226471,1.0,1.0,-2.9587631225585938,1.282149314880371,1.676613688468933,0.616456925868988,0.901175320148468,0.901175320148468,0.0,149.08128356933594,142.0,40429.640625,0.0,2224.955322265625,1.0,280.65802001953125,283.2990417480469,291.25799560546875,293.8963928222656,293.1499938964844,293.1499938964844,280.3500061035156,36109.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509634971618652,1.0,0.0,0.0,3.664074897766113,3.6640989780426025,8.958224952948513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.57666015625,0.0,1549.7080078125,1895.4371337890625,0.0,3871.63818359375,0.908478856086731,1.0,0.0,3.0,1.0,0.0
12222420,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.9990000128746032,0.6834884881973267,0.55222487449646,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.8809701800346375,0.4200190901756286,0.3996464610099792,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56915283203125,0.8250007629394531,0.3414603769779205,0.2410379350185394,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.7825095653533936,0.2906883955001831,0.2783885300159454,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7113779783248901,0.2149504870176315,0.9826831817626952,284.5689392089844,284.95001220703125,298.89666748046875,288.2115478515625,297.94830322265625,295.2270812988281,284.5673828125,1.0,0.5592121481895447,0.6459815502166748,0.6459815502166748,1.0,1.0,-2.946437358856201,1.2746115922927856,1.671825885772705,0.6114341020584106,0.8944107294082642,0.8944107294082642,0.0,147.21043395996094,145.0,41240.47265625,0.0,2194.060302734375,1.0,280.3581848144531,283.0614929199219,291.24737548828125,293.9311218261719,293.1499938964844,293.1499938964844,280.6499938964844,36394.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605934023857116,1.0,0.0,0.0,3.650145053863525,3.650169134140015,8.890240792425175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.54052734375,0.0,1536.280517578125,1895.4371337890625,0.0,3957.8740234375,0.9055583477020264,1.0,0.0,3.0,1.0,0.0
12222480,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.9990000128746032,0.6834884881973267,0.55222487449646,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.8809701800346375,0.4200190901756286,0.3996464610099792,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56915283203125,0.8250007629394531,0.3414603769779205,0.2410379350185394,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.7825095653533936,0.2906883955001831,0.2783885300159454,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7113779783248901,0.2149504870176315,0.9826831817626952,284.5689392089844,284.95001220703125,298.89666748046875,288.2115478515625,297.94830322265625,295.2270812988281,284.5673828125,1.0,0.5592121481895447,0.6459815502166748,0.6459815502166748,1.0,1.0,-2.946437358856201,1.2746115922927856,1.671825885772705,0.6114341020584106,0.8944107294082642,0.8944107294082642,0.0,147.21043395996094,145.0,41240.47265625,0.0,2194.060302734375,1.0,280.3581848144531,283.0614929199219,291.24737548828125,293.9311218261719,293.1499938964844,293.1499938964844,280.6499938964844,36394.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605934023857116,1.0,0.0,0.0,3.650145053863525,3.650169134140015,8.890240792425175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.54052734375,0.0,1536.280517578125,1895.4371337890625,0.0,3957.8740234375,0.9055583477020264,1.0,0.0,3.0,1.0,0.0
12222540,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.9990000128746032,0.6810823678970337,0.551052987575531,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.8828954696655273,0.4223166108131408,0.4013601839542389,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.8251931667327881,0.3414573967456817,0.2407069355249405,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.7830524444580078,0.2910139262676239,0.2783621549606323,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.7109629511833191,0.2143966257572174,0.9789108633995056,284.7457580566406,284.95001220703125,298.9333190917969,288.2188415527344,297.9612731933594,295.2239685058594,284.7474060058594,1.0,0.5584187507629395,0.6434688568115234,0.6434688568115234,1.0,1.0,-2.9421136379241943,1.2707525491714478,1.671360969543457,0.6083489060401917,0.8930957913398743,0.8930957913398743,0.0,146.64987182617188,148.0,40237.75,0.0,2183.76806640625,1.0,280.6421203613281,283.2823791503906,291.16064453125,293.7077941894531,293.1499938964844,293.1499938964844,280.95001220703125,36308.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443910717964172,1.0,0.0,0.0,3.63779878616333,3.6378228664398193,8.830202204990201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.93017578125,0.0,1521.933349609375,1895.4371337890625,0.0,3812.294921875,0.9027730822563172,1.0,0.0,3.0,1.0,0.0
12222600,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.9990000128746032,0.6810823678970337,0.551052987575531,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.8828954696655273,0.4223166108131408,0.4013601839542389,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.8251931667327881,0.3414573967456817,0.2407069355249405,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.7830524444580078,0.2910139262676239,0.2783621549606323,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.7109629511833191,0.2143966257572174,0.9789108633995056,284.7457580566406,284.95001220703125,298.9333190917969,288.2188415527344,297.9612731933594,295.2239685058594,284.7474060058594,1.0,0.5584187507629395,0.6434688568115234,0.6434688568115234,1.0,1.0,-2.9421136379241943,1.2707525491714478,1.671360969543457,0.6083489060401917,0.8930957913398743,0.8930957913398743,0.0,146.64987182617188,148.0,40237.75,0.0,2183.76806640625,1.0,280.6421203613281,283.2823791503906,291.16064453125,293.7077941894531,293.1499938964844,293.1499938964844,280.95001220703125,36308.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443910717964172,1.0,0.0,0.0,3.63779878616333,3.6378228664398193,8.830202204990201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.93017578125,0.0,1521.933349609375,1895.4371337890625,0.0,3812.294921875,0.9027730822563172,1.0,0.0,3.0,1.0,0.0
12222660,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6806831955909729,0.5505408048629761,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8842660188674927,0.4240640103816986,0.4028128683567047,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8256968855857849,0.3420169353485107,0.2409558147192001,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7837051153182983,0.2916194200515747,0.2787819802761078,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7111383676528931,0.2144948840141296,0.9787122011184692,284.9000244140625,284.95001220703125,298.952392578125,288.2226257324219,297.9711608886719,295.22760009765625,284.90869140625,1.0,0.5586205124855042,0.6424297094345093,0.6424297094345093,1.0,1.0,-2.9438040256500244,1.2707483768463137,1.673055648803711,0.607880711555481,0.8942257761955261,0.8942257761955261,0.0,146.54335021972656,148.0,39443.7890625,0.0,2186.168212890625,1.0,280.90203857421875,283.4775695800781,291.1283264160156,293.563232421875,293.1499938964844,293.1499938964844,280.95001220703125,36191.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326661825180054,1.0,0.0,0.0,3.634234189987183,3.6342580318450928,8.812905889499234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.1201171875,0.0,1517.1263427734375,1895.4371337890625,0.0,3705.555419921875,0.9019376039505004,1.0,0.0,3.0,1.0,0.0
12222720,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.6806846261024475,0.5500577092170715,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8857765793800354,0.4259158074855804,0.4044739007949829,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8264197111129761,0.3427774906158447,0.2414233684539795,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7845587730407715,0.2923809289932251,0.2794252932071686,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7115744948387146,0.2147833704948425,0.9796278476715088,284.95184326171875,284.95001220703125,298.9700012207031,288.22607421875,297.98162841796875,295.2332763671875,284.95379638671875,1.0,0.5591514706611633,0.6414704918861389,0.6414704918861389,1.0,1.0,-2.9476518630981445,1.2718082666397097,1.6758437156677246,0.6080114841461182,0.8948037624359131,0.8948037624359131,0.0,146.53082275390625,151.0,39410.3671875,0.0,2192.784423828125,1.0,280.941650390625,283.5304260253906,291.1583557128906,293.63116455078125,293.1499938964844,293.1499938964844,281.25,36099.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272595643997192,1.0,0.0,0.0,3.633338928222656,3.6333630084991455,8.808564757600834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.14111328125,0.0,1515.4534912109375,1895.4371337890625,0.0,3655.996826171875,0.901641607284546,1.0,0.0,3.0,1.0,0.0
12222780,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.6812535524368286,0.5499207377433777,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.888754665851593,0.4302005171775818,0.4083569347858429,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.8278535008430481,0.3447827100753784,0.2427140772342682,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.7862789630889893,0.2943427860736847,0.2811485528945923,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.7125635743141174,0.2157723307609558,0.9834455847740172,285.1607971191406,284.95001220703125,299.00665283203125,288.2332458496094,298.0051574707031,295.2480163574219,285.1628112792969,1.0,0.5611340403556824,0.6394721269607544,0.6394721269607544,1.0,1.0,-2.960360288619995,1.276158094406128,1.6842023134231567,0.609423041343689,0.8993216753005981,0.8993216753005981,0.0,146.9735107421875,154.0,38678.109375,0.0,2217.17724609375,1.0,281.2416381835937,283.7786865234375,291.1804504394531,293.6026916503906,293.1499938964844,293.1499938964844,281.54998779296875,35840.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137924313545228,1.0,0.0,0.0,3.638537883758545,3.638561725616455,8.833790161588695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.90673828125,0.0,1519.2618408203125,1895.4371337890625,0.0,3531.7646484375,0.9026274681091307,1.0,0.0,3.0,1.0,0.0
12222840,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.6812535524368286,0.5499207377433777,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.888754665851593,0.4302005171775818,0.4083569347858429,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.8278535008430481,0.3447827100753784,0.2427140772342682,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.7862789630889893,0.2943427860736847,0.2811485528945923,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.7125635743141174,0.2157723307609558,0.9834455847740172,285.1607971191406,284.95001220703125,299.00665283203125,288.2332458496094,298.0051574707031,295.2480163574219,285.1628112792969,1.0,0.5611340403556824,0.6394721269607544,0.6394721269607544,1.0,1.0,-2.960360288619995,1.276158094406128,1.6842023134231567,0.609423041343689,0.8993216753005981,0.8993216753005981,0.0,146.9735107421875,154.0,38678.109375,0.0,2217.17724609375,1.0,281.2416381835937,283.7786865234375,291.1804504394531,293.6026916503906,293.1499938964844,293.1499938964844,281.54998779296875,35840.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137924313545228,1.0,0.0,0.0,3.638537883758545,3.638561725616455,8.833790161588695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.90673828125,0.0,1519.2618408203125,1895.4371337890625,0.0,3531.7646484375,0.9026274681091307,1.0,0.0,3.0,1.0,0.0
12222900,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.9990000128746032,0.6816890835762024,0.5503343343734741,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8900769948959351,0.4324955344200134,0.4104401767253876,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.8284516334533691,0.3459298312664032,0.2434622049331665,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.7870288491249084,0.295459121465683,0.2821439504623413,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.7130140066146851,0.2164092510938644,0.9860535264015198,285.31591796875,284.95001220703125,299.0249938964844,288.23681640625,298.0173645019531,295.2560729980469,285.3261413574219,1.0,0.5625014901161194,0.6384729743003845,0.6384729743003845,1.0,1.0,-2.968589782714844,1.279183030128479,1.6894068717956543,0.6105846166610718,0.903255581855774,0.903255581855774,0.0,147.4271697998047,154.0,38002.328125,0.0,2233.91455078125,1.0,281.4984741210937,283.9700012207031,291.1658630371094,293.495361328125,293.1499938964844,293.1499938964844,281.54998779296875,35687.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058260917663574,1.0,0.0,0.0,3.6448678970336914,3.6448917388916016,8.864553819876164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.662109375,0.0,1525.1279296875,1895.4371337890625,0.0,3457.828857421875,0.9039739966392516,1.0,0.0,3.0,1.0,0.0
12222960,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.9990000128746032,0.6823021769523621,0.5508206486701965,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.8914914727210999,0.4349366128444671,0.4127087891101837,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.8291502594947815,0.3472165763378143,0.2443395256996154,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7878793478012085,0.2966955006122589,0.2832845449447632,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.7135781645774841,0.2171605080366134,0.9892821907997132,285.381103515625,284.95001220703125,299.0433349609375,288.2403564453125,298.0299987792969,295.2651672363281,285.3833923339844,1.0,0.5640949606895447,0.6371880173683167,0.6371880173683167,1.0,1.0,-2.978205680847168,1.2826225757598877,1.6955831050872805,0.6118602156639099,0.9068358540534972,0.9068358540534972,0.0,147.9601593017578,157.0,38097.72265625,0.0,2253.590087890625,1.0,281.54168701171875,284.02960205078125,291.2026062011719,293.5866394042969,293.1499938964844,293.1499938964844,281.25,35552.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034245610237122,1.0,0.0,0.0,3.6543571949005127,3.654381036758423,8.910770930015133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.3359375,0.0,1534.6705322265625,1895.4371337890625,0.0,3435.48486328125,0.9059707522392272,1.0,0.0,3.0,1.0,0.0
12223020,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.9990000128746032,0.6801450848579407,0.5545638203620911,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.8921705484390259,0.4383713901042938,0.4164363145828247,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.8286368250846863,0.3483705222606659,0.2455099076032638,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.7877053618431091,0.2981406450271606,0.2850259840488434,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.7130913138389587,0.21786829829216,0.9939559698104858,285.20196533203125,284.95001220703125,299.0799865722656,288.2474060058594,298.0465087890625,295.2681884765625,285.2010498046875,1.0,0.5676208138465881,0.6346181631088257,0.6346181631088257,1.0,1.0,-2.996309518814087,1.2888777256011963,1.7074317932128906,0.6141948103904724,0.9087061285972596,0.9087061285972596,0.0,149.902587890625,145.0,39132.3515625,0.0,2295.731689453125,1.0,281.2577514648437,283.80987548828125,291.3123779296875,293.83612060546875,293.1499938964844,293.1499938964844,280.95001220703125,35637.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921356201171875,1.0,0.0,0.0,3.668603420257568,3.6686275005340576,8.980382517620455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.48974609375,0.0,1551.236572265625,1895.4371337890625,0.0,3601.668701171875,0.9091858863830566,1.0,0.0,3.0,1.0,0.0
12223080,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.9990000128746032,0.6801450848579407,0.5545638203620911,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.8921705484390259,0.4383713901042938,0.4164363145828247,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.8286368250846863,0.3483705222606659,0.2455099076032638,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.7877053618431091,0.2981406450271606,0.2850259840488434,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.7130913138389587,0.21786829829216,0.9939559698104858,285.20196533203125,284.95001220703125,299.0799865722656,288.2474060058594,298.0465087890625,295.2681884765625,285.2010498046875,1.0,0.5676208138465881,0.6346181631088257,0.6346181631088257,1.0,1.0,-2.996309518814087,1.2888777256011963,1.7074317932128906,0.6141948103904724,0.9087061285972596,0.9087061285972596,0.0,149.902587890625,145.0,39132.3515625,0.0,2295.731689453125,1.0,281.2577514648437,283.80987548828125,291.3123779296875,293.83612060546875,293.1499938964844,293.1499938964844,280.95001220703125,35637.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921356201171875,1.0,0.0,0.0,3.668603420257568,3.6686275005340576,8.980382517620455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.48974609375,0.0,1551.236572265625,1895.4371337890625,0.0,3601.668701171875,0.9091858863830566,1.0,0.0,3.0,1.0,0.0
12223140,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.6755399107933044,0.5500691533088684,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8962531685829163,0.4404390454292297,0.4185887277126312,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8307347893714905,0.3481420874595642,0.2455099672079086,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7903753519058228,0.2984866201877594,0.2855190336704254,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7148525714874268,0.2175517082214355,0.9933091402053832,285.0025939941406,284.95001220703125,299.1166687011719,288.25439453125,298.0551147460937,295.2582092285156,285.0007019042969,1.0,0.5658355355262756,0.6320483088493347,0.6320483088493347,1.0,1.0,-2.9933385848999023,1.2852983474731443,1.7080402374267578,0.6117358803749084,0.9077792167663574,0.9077792167663574,0.0,148.3362579345703,133.0,40054.00390625,0.0,2282.40576171875,1.0,280.95806884765625,283.5660400390625,291.3273620605469,293.9351501464844,293.1499938964844,293.1499938964844,280.6499938964844,35823.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396740794181824,1.0,0.0,0.0,3.6758720874786377,3.675896167755127,9.016002877615392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.03125,0.0,1560.81591796875,1895.4371337890625,0.0,3769.48095703125,0.9109302163124084,1.0,0.0,3.0,1.0,0.0
