time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223200,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.6755399107933044,0.5500691533088684,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8962531685829163,0.4404390454292297,0.4185887277126312,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8307347893714905,0.3481420874595642,0.2455099672079086,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7903753519058228,0.2984866201877594,0.2855190336704254,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7148525714874268,0.2175517082214355,0.9933091402053832,285.0025939941406,284.95001220703125,299.1166687011719,288.25439453125,298.0551147460937,295.2582092285156,285.0007019042969,1.0,0.5658355355262756,0.6320483088493347,0.6320483088493347,1.0,1.0,-2.9933385848999023,1.2852983474731443,1.7080402374267578,0.6117358803749084,0.9077792167663574,0.9077792167663574,0.0,148.3362579345703,133.0,40054.00390625,0.0,2282.40576171875,1.0,280.95806884765625,283.5660400390625,291.3273620605469,293.9351501464844,293.1499938964844,293.1499938964844,280.6499938964844,35823.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396740794181824,1.0,0.0,0.0,3.6758720874786377,3.675896167755127,9.016002877615392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.03125,0.0,1560.81591796875,1895.4371337890625,0.0,3769.48095703125,0.9109302163124084,1.0,0.0,3.0,1.0,0.0
12223260,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.6717758178710938,0.5383464694023132,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.9038456082344056,0.4417685866355896,0.4198392331600189,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8356223106384277,0.3471865057945251,0.2448437511920929,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.7959632873535156,0.2981980144977569,0.2852290272712707,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.7188268303871155,0.2166231721639633,0.9890252947807312,284.7904357910156,284.95001220703125,299.1533203125,288.2613220214844,298.06060791015625,295.2434997558594,284.7882080078125,1.0,0.560461699962616,0.6294463276863098,0.6294463276863098,1.0,1.0,-2.9744648933410645,1.2743507623672483,1.7001142501831057,0.6052833199501038,0.903923273086548,0.903923273086548,0.0,143.82723999023438,136.0,40773.69921875,0.0,2226.008056640625,1.0,280.65802001953125,283.3144836425781,291.313232421875,293.9732971191406,293.1499938964844,293.1499938964844,280.3500061035156,36073.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529022574424744,1.0,0.0,0.0,3.6739261150360094,3.6739501953125,9.006459436022851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.443359375,0.0,1560.5067138671875,1895.4371337890625,0.0,3889.070068359375,0.910658597946167,1.0,0.0,3.0,1.0,0.0
12223320,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.6717758178710938,0.5383464694023132,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.9038456082344056,0.4417685866355896,0.4198392331600189,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8356223106384277,0.3471865057945251,0.2448437511920929,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.7959632873535156,0.2981980144977569,0.2852290272712707,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.7188268303871155,0.2166231721639633,0.9890252947807312,284.7904357910156,284.95001220703125,299.1533203125,288.2613220214844,298.06060791015625,295.2434997558594,284.7882080078125,1.0,0.560461699962616,0.6294463276863098,0.6294463276863098,1.0,1.0,-2.9744648933410645,1.2743507623672483,1.7001142501831057,0.6052833199501038,0.903923273086548,0.903923273086548,0.0,143.82723999023438,136.0,40773.69921875,0.0,2226.008056640625,1.0,280.65802001953125,283.3144836425781,291.313232421875,293.9732971191406,293.1499938964844,293.1499938964844,280.3500061035156,36073.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529022574424744,1.0,0.0,0.0,3.6739261150360094,3.6739501953125,9.006459436022851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.443359375,0.0,1560.5067138671875,1895.4371337890625,0.0,3889.070068359375,0.910658597946167,1.0,0.0,3.0,1.0,0.0
12223380,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830383300781,0.9990000128746032,0.6682025790214539,0.5334187746047974,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832214355469,0.9074944853782654,0.4427075684070587,0.4207362532615661,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834350585937,0.8370539546012878,0.3458669781684875,0.24393330514431,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.7979177832603455,0.2975731194019317,0.284645140171051,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840759277344,0.7196598649024963,0.215407907962799,0.9835605025291444,284.5832214355469,284.95001220703125,299.19000244140625,288.2681884765625,298.06524658203125,295.22723388671875,284.5816345214844,1.0,0.5577824711799622,0.6268444061279297,0.6268444061279297,1.0,1.0,-2.9612390995025635,1.266029715538025,1.695209503173828,0.5998231768608093,0.8973119258880615,0.8973119258880615,0.0,141.7406768798828,139.0,41507.37109375,0.0,2192.3203125,1.0,280.35809326171875,283.0706787109375,291.3017883300781,294.0036926269531,293.1499938964844,293.1499938964844,280.6499938964844,36361.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962141752243042,1.0,0.0,0.0,3.66126012802124,3.6612844467163086,8.944467140281631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.09521484375,0.0,1548.44482421875,1895.4371337890625,0.0,3971.654541015625,0.9080201387405396,1.0,0.0,3.0,1.0,0.0
12223440,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830383300781,0.9990000128746032,0.6682025790214539,0.5334187746047974,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832214355469,0.9074944853782654,0.4427075684070587,0.4207362532615661,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834350585937,0.8370539546012878,0.3458669781684875,0.24393330514431,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.7979177832603455,0.2975731194019317,0.284645140171051,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840759277344,0.7196598649024963,0.215407907962799,0.9835605025291444,284.5832214355469,284.95001220703125,299.19000244140625,288.2681884765625,298.06524658203125,295.22723388671875,284.5816345214844,1.0,0.5577824711799622,0.6268444061279297,0.6268444061279297,1.0,1.0,-2.9612390995025635,1.266029715538025,1.695209503173828,0.5998231768608093,0.8973119258880615,0.8973119258880615,0.0,141.7406768798828,139.0,41507.37109375,0.0,2192.3203125,1.0,280.35809326171875,283.0706787109375,291.3017883300781,294.0036926269531,293.1499938964844,293.1499938964844,280.6499938964844,36361.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962141752243042,1.0,0.0,0.0,3.66126012802124,3.6612844467163086,8.944467140281631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.09521484375,0.0,1548.44482421875,1895.4371337890625,0.0,3971.654541015625,0.9080201387405396,1.0,0.0,3.0,1.0,0.0
12223500,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.9990000128746032,0.6667873859405518,0.5326676964759827,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9084024429321288,0.4436072409152984,0.4213007390499115,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.8370224833488464,0.3456140756607055,0.2435606122016906,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.798088550567627,0.2975442707538605,0.2844217419624328,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7193933725357056,0.2149977833032608,0.9810267686843872,284.7134704589844,284.95001220703125,299.2083435058594,288.2715759277344,298.0699768066406,295.2232360839844,284.72186279296875,1.0,0.557077944278717,0.6255434155464172,0.6255434155464172,1.0,1.0,-2.957247257232666,1.263061761856079,1.6941853761672974,0.5977045893669128,0.8969719409942627,0.8969719409942627,0.0,141.34576416015625,139.0,40670.109375,0.0,2183.393310546875,1.0,280.6015319824219,283.2427978515625,291.2201538085937,293.7689208984375,293.1499938964844,293.1499938964844,280.6499938964844,36326.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525296092033386,1.0,0.0,0.0,3.654722213745117,3.6547462940216064,8.912550697459665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.54736328125,0.0,1540.8751220703125,1895.4371337890625,0.0,3885.72216796875,0.9065951704978944,1.0,0.0,3.0,1.0,0.0
12223560,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9990000128746032,0.6660630106925964,0.5317388772964478,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.9098639488220216,0.4449996054172516,0.4224112033843994,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.8374971747398376,0.3458469212055206,0.2435761541128158,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.7987256646156311,0.2978844940662384,0.2845869362354278,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.7195326685905457,0.2148917764425277,0.9799153804779052,284.76348876953125,284.95001220703125,299.2266540527344,288.27496337890625,298.0777587890625,295.2241516113281,284.7650756835937,1.0,0.556812584400177,0.6246132254600525,0.6246132254600525,1.0,1.0,-2.956340789794922,1.2618138790130615,1.69452702999115,0.5965911746025085,0.896274209022522,0.896274209022522,0.0,141.01380920410156,142.0,40571.58984375,0.0,2180.154296875,1.0,280.6421813964844,283.2953796386719,291.2168273925781,293.78424072265625,293.1499938964844,293.1499938964844,280.95001220703125,36274.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458922147750854,1.0,0.0,0.0,3.6501760482788086,3.650200128555298,8.890391995919344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.990234375,0.0,1535.420654296875,1895.4371337890625,0.0,3825.881591796875,0.9055160284042358,1.0,0.0,3.0,1.0,0.0
12223620,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.665846049785614,0.5303270816802979,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9132871031761168,0.4486343562602997,0.4255473911762237,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8389639258384705,0.3471654951572418,0.2442871183156967,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8004748821258545,0.2992567420005798,0.2856478691101074,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7203353643417358,0.2153123766183853,0.980770707130432,284.968994140625,284.95001220703125,299.2633361816406,288.2817077636719,298.097900390625,295.2337341308594,284.9709167480469,1.0,0.557433545589447,0.622752845287323,0.622752845287323,1.0,1.0,-2.961562395095825,1.2625784873962402,1.698983907699585,0.59601891040802,0.8982095122337341,0.8982095122337341,0.0,140.76303100585938,145.0,39741.02734375,0.0,2187.978515625,1.0,280.9417419433594,283.5426940917969,291.2151794433594,293.708740234375,293.1499938964844,293.1499938964844,281.25,36070.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290372133255004,1.0,0.0,0.0,3.646806716918945,3.6468307971954346,8.873986985236115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.77099609375,0.0,1530.14794921875,1895.4371337890625,0.0,3672.31298828125,0.9046319723129272,1.0,0.0,3.0,1.0,0.0
12223680,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.665846049785614,0.5303270816802979,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9132871031761168,0.4486343562602997,0.4255473911762237,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8389639258384705,0.3471654951572418,0.2442871183156967,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8004748821258545,0.2992567420005798,0.2856478691101074,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7203353643417358,0.2153123766183853,0.980770707130432,284.968994140625,284.95001220703125,299.2633361816406,288.2817077636719,298.097900390625,295.2337341308594,284.9709167480469,1.0,0.557433545589447,0.622752845287323,0.622752845287323,1.0,1.0,-2.961562395095825,1.2625784873962402,1.698983907699585,0.59601891040802,0.8982095122337341,0.8982095122337341,0.0,140.76303100585938,145.0,39741.02734375,0.0,2187.978515625,1.0,280.9417419433594,283.5426940917969,291.2151794433594,293.708740234375,293.1499938964844,293.1499938964844,281.25,36070.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290372133255004,1.0,0.0,0.0,3.646806716918945,3.6468307971954346,8.873986985236115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.77099609375,0.0,1530.14794921875,1895.4371337890625,0.0,3672.31298828125,0.9046319723129272,1.0,0.0,3.0,1.0,0.0
12223740,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.9990000128746032,0.6665595173835754,0.529903769493103,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.9167530536651612,0.4529620707035064,0.4294643998146057,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.8405666351318359,0.3491730093955993,0.2455761283636093,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8023508787155151,0.3012292981147766,0.2873764336109161,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7214228510856628,0.2163293808698654,0.9847031235694884,285.1776123046875,284.95001220703125,299.29998779296875,288.28839111328125,298.1213073730469,295.248779296875,285.1795959472656,1.0,0.5593523383140564,0.6208924651145935,0.6208924651145935,1.0,1.0,-2.974109649658203,1.2666831016540527,1.7074264287948608,0.5970848798751831,0.9029514193534852,0.9029514193534852,0.0,141.10641479492188,148.0,39007.45703125,0.0,2211.651611328125,1.0,281.24176025390625,283.7904357910156,291.2366943359375,293.6797790527344,293.1499938964844,293.1499938964844,280.95001220703125,35816.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915799617767334,1.0,0.0,0.0,3.6529018878936768,3.652925968170166,8.903675166038738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.17236328125,0.0,1535.0245361328125,1895.4371337890625,0.0,3550.345458984375,0.9058238863945008,1.0,0.0,3.0,1.0,0.0
12223800,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.9990000128746032,0.6665595173835754,0.529903769493103,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.9167530536651612,0.4529620707035064,0.4294643998146057,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.8405666351318359,0.3491730093955993,0.2455761283636093,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.8023508787155151,0.3012292981147766,0.2873764336109161,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7214228510856628,0.2163293808698654,0.9847031235694884,285.1776123046875,284.95001220703125,299.29998779296875,288.28839111328125,298.1213073730469,295.248779296875,285.1795959472656,1.0,0.5593523383140564,0.6208924651145935,0.6208924651145935,1.0,1.0,-2.974109649658203,1.2666831016540527,1.7074264287948608,0.5970848798751831,0.9029514193534852,0.9029514193534852,0.0,141.10641479492188,148.0,39007.45703125,0.0,2211.651611328125,1.0,281.24176025390625,283.7904357910156,291.2366943359375,293.6797790527344,293.1499938964844,293.1499938964844,280.95001220703125,35816.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915799617767334,1.0,0.0,0.0,3.6529018878936768,3.652925968170166,8.903675166038738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.17236328125,0.0,1535.0245361328125,1895.4371337890625,0.0,3550.345458984375,0.9058238863945008,1.0,0.0,3.0,1.0,0.0
12223860,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.6658005714416504,0.530834436416626,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9179964661598206,0.4550415277481079,0.4317407310009002,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8408910632133484,0.3499037623405456,0.2463085055351257,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8028568625450134,0.3020926713943481,0.2884116768836975,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7216282486915588,0.2167427390813827,0.9873289465904236,285.0372009277344,284.95001220703125,299.3219909667969,288.2923583984375,298.132080078125,295.25250244140625,285.0319519042969,1.0,0.5609580278396606,0.6194543838500977,0.6194543838500977,1.0,1.0,-2.9832472801208496,1.2695789337158203,1.7136683464050293,0.5978213548660278,0.9023739695549012,0.9023739695549012,0.0,141.75003051757812,148.0,39947.8046875,0.0,2231.0009765625,1.0,280.983642578125,283.60723876953125,291.3424987792969,293.93377685546875,293.1499938964844,293.1499938964844,280.95001220703125,35874.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266341924667358,1.0,0.0,0.0,3.656151533126831,3.656175374984741,8.919523111217131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.6005859375,0.0,1539.0806884765625,1895.4371337890625,0.0,3650.252197265625,0.9065398573875428,1.0,0.0,3.0,1.0,0.0
12223920,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.6644710302352905,0.5326047539710999,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9177377223968506,0.456091821193695,0.4328629970550537,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8402355313301086,0.3500601649284363,0.2465195655822754,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8023404479026794,0.3024189174175262,0.2888303101062774,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.721054196357727,0.2168092727661132,0.9881111979484558,285.01092529296875,284.95001220703125,299.336669921875,288.2950134277344,298.1371765136719,295.2513732910156,285.0100402832031,1.0,0.5620980262756348,0.6184956431388855,0.6184956431388855,1.0,1.0,-2.988423109054565,1.2710682153701782,1.7173548936843872,0.5980663895606995,0.9023994207382202,0.9023994207382202,0.0,142.50637817382812,151.0,40068.375,0.0,2244.005126953125,1.0,280.957763671875,283.578857421875,291.3492736816406,293.9302673339844,293.1499938964844,293.1499938964844,280.6499938964844,35907.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314354062080384,1.0,0.0,0.0,3.657107591629028,3.6571316719055176,8.924188819037226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.00537109375,0.0,1540.39697265625,1895.4371337890625,0.0,3694.291259765625,0.9067977666854858,1.0,0.0,3.0,1.0,0.0
12223980,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.6587017178535461,0.5394342541694641,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9149413704872132,0.457939863204956,0.434928297996521,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8368591666221619,0.3496831655502319,0.246501013636589,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.799289882183075,0.3026155531406402,0.2893005311489105,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7180184721946716,0.2163765132427215,0.9875288605690002,284.8240661621094,284.95001220703125,299.3733215332031,288.30157470703125,298.1456604003906,295.2414245605469,284.8230895996094,1.0,0.5650263428688049,0.6160987615585327,0.6160987615585327,1.0,1.0,-2.9989616870880127,1.2736574411392212,1.725304126739502,0.5980346202850342,0.8991565704345703,0.8991565704345703,0.0,145.07716369628906,139.0,41097.13671875,0.0,2275.885498046875,1.0,280.6581726074219,283.3487548828125,291.3691711425781,294.0367431640625,293.1499938964844,293.1499938964844,280.95001220703125,36097.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485862255096436,1.0,0.0,0.0,3.654120922088623,3.654145002365112,8.909619282349013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.88134765625,0.0,1538.488525390625,1895.4371337890625,0.0,3850.216552734375,0.906252145767212,1.0,0.0,3.0,1.0,0.0
12224040,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.6587017178535461,0.5394342541694641,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9149413704872132,0.457939863204956,0.434928297996521,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8368591666221619,0.3496831655502319,0.246501013636589,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.799289882183075,0.3026155531406402,0.2893005311489105,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7180184721946716,0.2163765132427215,0.9875288605690002,284.8240661621094,284.95001220703125,299.3733215332031,288.30157470703125,298.1456604003906,295.2414245605469,284.8230895996094,1.0,0.5650263428688049,0.6160987615585327,0.6160987615585327,1.0,1.0,-2.9989616870880127,1.2736574411392212,1.725304126739502,0.5980346202850342,0.8991565704345703,0.8991565704345703,0.0,145.07716369628906,139.0,41097.13671875,0.0,2275.885498046875,1.0,280.6581726074219,283.3487548828125,291.3691711425781,294.0367431640625,293.1499938964844,293.1499938964844,280.95001220703125,36097.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485862255096436,1.0,0.0,0.0,3.654120922088623,3.654145002365112,8.909619282349013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.88134765625,0.0,1538.488525390625,1895.4371337890625,0.0,3850.216552734375,0.906252145767212,1.0,0.0,3.0,1.0,0.0
12224100,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9990000128746032,0.6561174988746643,0.5387383103370667,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9160904288291932,0.4591148197650909,0.4357998967170715,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8370503187179565,0.3497087061405182,0.2463625222444534,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7997012734413147,0.3028382062911987,0.2893612086772918,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7179993987083435,0.2161686867475509,0.9861727356910706,284.9559631347656,284.95001220703125,299.39166259765625,288.3048095703125,298.15106201171875,295.2387084960937,284.96405029296875,1.0,0.5643389225006104,0.6149003505706787,0.6149003505706787,1.0,1.0,-2.997464895248413,1.2718168497085571,1.7256479263305664,0.5965457558631897,0.900455892086029,0.900455892086029,0.0,144.79638671875,139.0,40301.49609375,0.0,2271.77197265625,1.0,280.9014587402344,283.52001953125,291.28515625,293.8109741210937,293.1499938964844,293.1499938964844,280.95001220703125,36031.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420912861824036,1.0,0.0,0.0,3.653319835662842,3.653343915939331,8.905713002604898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7626953125,0.0,1537.104248046875,1895.4371337890625,0.0,3791.443359375,0.9060834050178528,1.0,0.0,3.0,1.0,0.0
12224160,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.6549800634384155,0.5342596769332886,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9200798273086548,0.4607052206993103,0.4370879828929901,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8394044637680054,0.3501385152339935,0.2465096712112426,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.802299439907074,0.3033584654331207,0.2896845042705536,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7197683453559875,0.2161913961172104,0.9855808615684508,285.00201416015625,284.95001220703125,299.4100036621094,288.3080444335937,298.1589050292969,295.240478515625,285.0030517578125,1.0,0.5627538561820984,0.6136540770530701,0.6136540770530701,1.0,1.0,-2.9934868812561035,1.2688113451004028,1.724675536155701,0.5942912101745605,0.9013094305992126,0.9013094305992126,0.0,143.20782470703125,127.0,40185.57421875,0.0,2256.57568359375,1.0,280.9423217773437,283.5678405761719,291.2753601074219,293.8231201171875,293.1499938964844,293.1499938964844,280.6499938964844,35962.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937715709209442,1.0,0.0,0.0,3.6547155380249023,3.654739618301392,8.912518865145103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.47265625,0.0,1538.14208984375,1895.4371337890625,0.0,3751.65380859375,0.9063183665275574,1.0,0.0,3.0,1.0,0.0
12224220,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.9990000128746032,0.6534513235092163,0.519672691822052,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.9318900108337402,0.4629442095756531,0.4393244385719299,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8469185829162598,0.3501776754856109,0.2466127574443817,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.810253918170929,0.3037959635257721,0.2901272475719452,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.7256482839584351,0.2158866077661514,0.9839821457862854,284.8130187988281,284.95001220703125,299.4466552734375,288.3144836425781,298.17010498046875,295.23681640625,284.8110046386719,1.0,0.5573113560676575,0.6111615300178528,0.6111615300178528,1.0,1.0,-2.9773876667022705,1.2590421438217163,1.7183456420898438,0.5879026651382446,0.8979745507240295,0.8979745507240295,0.0,138.00729370117188,130.0,40907.22265625,0.0,2201.6884765625,1.0,280.6578063964844,283.3395080566406,291.34625244140625,293.9933776855469,293.1499938964844,293.1499938964844,280.95001220703125,36129.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478601813316344,1.0,0.0,0.0,3.650812387466431,3.65083646774292,8.893492235984013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4208984375,0.0,1535.044677734375,1895.4371337890625,0.0,3843.66455078125,0.9055336713790894,1.0,0.0,3.0,1.0,0.0
12224280,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.9990000128746032,0.6534513235092163,0.519672691822052,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.9318900108337402,0.4629442095756531,0.4393244385719299,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8469185829162598,0.3501776754856109,0.2466127574443817,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.810253918170929,0.3037959635257721,0.2901272475719452,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.7256482839584351,0.2158866077661514,0.9839821457862854,284.8130187988281,284.95001220703125,299.4466552734375,288.3144836425781,298.17010498046875,295.23681640625,284.8110046386719,1.0,0.5573113560676575,0.6111615300178528,0.6111615300178528,1.0,1.0,-2.9773876667022705,1.2590421438217163,1.7183456420898438,0.5879026651382446,0.8979745507240295,0.8979745507240295,0.0,138.00729370117188,130.0,40907.22265625,0.0,2201.6884765625,1.0,280.6578063964844,283.3395080566406,291.34625244140625,293.9933776855469,293.1499938964844,293.1499938964844,280.95001220703125,36129.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478601813316344,1.0,0.0,0.0,3.650812387466431,3.65083646774292,8.893492235984013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4208984375,0.0,1535.044677734375,1895.4371337890625,0.0,3843.66455078125,0.9055336713790894,1.0,0.0,3.0,1.0,0.0
12224340,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.6545522212982178,0.5113157629966736,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9396377205848694,0.4658731520175934,0.4416256248950958,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.851498007774353,0.3508208990097046,0.246751070022583,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8149688243865967,0.3046897947788238,0.2906254231929779,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7290842533111572,0.2160178273916244,0.9830887317657472,284.9861755371094,284.95001220703125,299.4833374023437,288.32086181640625,298.185302734375,295.2397155761719,284.9875183105469,1.0,0.5548959970474243,0.6086690425872803,0.6086690425872803,1.0,1.0,-2.969776391983032,1.2531726360321045,1.7166036367416382,0.5830957889556885,0.8998507857322693,0.8998507857322693,0.0,135.1230010986328,133.0,39965.68359375,0.0,2173.80322265625,1.0,280.9421691894531,283.5561828613281,291.27557373046875,293.80438232421875,293.1499938964844,293.1499938964844,281.25,35995.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348114132881165,1.0,0.0,0.0,3.650118589401245,3.6501426696777344,8.890112326298549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.17138671875,0.0,1533.26513671875,1895.4371337890625,0.0,3725.16259765625,0.9053139090538024,1.0,0.0,3.0,1.0,0.0
12224400,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.6545522212982178,0.5113157629966736,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9396377205848694,0.4658731520175934,0.4416256248950958,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.851498007774353,0.3508208990097046,0.246751070022583,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8149688243865967,0.3046897947788238,0.2906254231929779,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7290842533111572,0.2160178273916244,0.9830887317657472,284.9861755371094,284.95001220703125,299.4833374023437,288.32086181640625,298.185302734375,295.2397155761719,284.9875183105469,1.0,0.5548959970474243,0.6086690425872803,0.6086690425872803,1.0,1.0,-2.969776391983032,1.2531726360321045,1.7166036367416382,0.5830957889556885,0.8998507857322693,0.8998507857322693,0.0,135.1230010986328,133.0,39965.68359375,0.0,2173.80322265625,1.0,280.9421691894531,283.5561828613281,291.27557373046875,293.80438232421875,293.1499938964844,293.1499938964844,281.25,35995.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348114132881165,1.0,0.0,0.0,3.650118589401245,3.6501426696777344,8.890112326298549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.17138671875,0.0,1533.26513671875,1895.4371337890625,0.0,3725.16259765625,0.9053139090538024,1.0,0.0,3.0,1.0,0.0
12224460,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.9990000128746032,0.6571524739265442,0.5058631896972656,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.9462987780570984,0.4699190855026245,0.4451375603675842,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.8555634021759033,0.3525175750255584,0.247726559638977,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.8189865946769714,0.3064314723014831,0.2920256853103637,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7321799993515015,0.2169283628463745,0.9860718250274658,285.18780517578125,284.95001220703125,299.5199890136719,288.3271484375,298.206787109375,295.2523803710937,285.18963623046875,1.0,0.55463707447052,0.6067864894866943,0.6067864894866943,1.0,1.0,-2.97387433052063,1.2531747817993164,1.720699667930603,0.5817238688468933,0.9046675562858582,0.9046675562858582,0.0,133.6146240234375,136.0,39158.1640625,0.0,2173.305419921875,1.0,281.2417907714844,283.79705810546875,291.26934814453125,293.7282409667969,293.1499938964844,293.1499938964844,280.95001220703125,35772.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197626113891602,1.0,0.0,0.0,3.6578893661499023,3.657913446426392,8.928004717745353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.4892578125,0.0,1540.254150390625,1895.4371337890625,0.0,3586.967529296875,0.9069063067436218,1.0,0.0,3.0,1.0,0.0
12224520,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.9990000128746032,0.6571524739265442,0.5058631896972656,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.9462987780570984,0.4699190855026245,0.4451375603675842,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.8555634021759033,0.3525175750255584,0.247726559638977,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.8189865946769714,0.3064314723014831,0.2920256853103637,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7321799993515015,0.2169283628463745,0.9860718250274658,285.18780517578125,284.95001220703125,299.5199890136719,288.3271484375,298.206787109375,295.2523803710937,285.18963623046875,1.0,0.55463707447052,0.6067864894866943,0.6067864894866943,1.0,1.0,-2.97387433052063,1.2531747817993164,1.720699667930603,0.5817238688468933,0.9046675562858582,0.9046675562858582,0.0,133.6146240234375,136.0,39158.1640625,0.0,2173.305419921875,1.0,281.2417907714844,283.79705810546875,291.26934814453125,293.7282409667969,293.1499938964844,293.1499938964844,280.95001220703125,35772.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197626113891602,1.0,0.0,0.0,3.6578893661499023,3.657913446426392,8.928004717745353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.4892578125,0.0,1540.254150390625,1895.4371337890625,0.0,3586.967529296875,0.9069063067436218,1.0,0.0,3.0,1.0,0.0
12224580,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6572282314300537,0.5048248767852783,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9495421648025512,0.4728929996490478,0.4483291506767273,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8570239543914795,0.3532530963420868,0.2485117763280868,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8206393122673035,0.307503879070282,0.2933052182197571,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7333559989929199,0.2174131423234939,0.989182472229004,285.0140075683594,284.95001220703125,299.5566711425781,288.3334045410156,298.221923828125,295.254150390625,285.0129699707031,1.0,0.5558748245239258,0.6049039363861084,0.6049039363861084,1.0,1.0,-2.982684135437012,1.2552850246429443,1.727399230003357,0.5815732479095459,0.9040974974632264,0.9040974974632264,0.0,133.6322021484375,139.0,40149.12890625,0.0,2188.780517578125,1.0,280.957763671875,283.58013916015625,291.377197265625,293.9649353027344,293.1499938964844,293.1499938964844,280.6499938964844,35881.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330838322639464,1.0,0.0,0.0,3.663075208663941,3.6630992889404297,8.95333755579486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.18701171875,0.0,1546.8770751953125,1895.4371337890625,0.0,3709.375244140625,0.908113420009613,1.0,0.0,3.0,1.0,0.0
12224640,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6572282314300537,0.5048248767852783,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9495421648025512,0.4728929996490478,0.4483291506767273,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8570239543914795,0.3532530963420868,0.2485117763280868,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8206393122673035,0.307503879070282,0.2933052182197571,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7333559989929199,0.2174131423234939,0.989182472229004,285.0140075683594,284.95001220703125,299.5566711425781,288.3334045410156,298.221923828125,295.254150390625,285.0129699707031,1.0,0.5558748245239258,0.6049039363861084,0.6049039363861084,1.0,1.0,-2.982684135437012,1.2552850246429443,1.727399230003357,0.5815732479095459,0.9040974974632264,0.9040974974632264,0.0,133.6322021484375,139.0,40149.12890625,0.0,2188.780517578125,1.0,280.957763671875,283.58013916015625,291.377197265625,293.9649353027344,293.1499938964844,293.1499938964844,280.6499938964844,35881.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330838322639464,1.0,0.0,0.0,3.663075208663941,3.6630992889404297,8.95333755579486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.18701171875,0.0,1546.8770751953125,1895.4371337890625,0.0,3709.375244140625,0.908113420009613,1.0,0.0,3.0,1.0,0.0
12224700,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.6558456420898438,0.5063698887825012,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9493408203125,0.4738807082176208,0.4494432210922241,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8562292456626892,0.3531413376331329,0.2485662400722503,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8201161026954651,0.3076679110527038,0.2936044037342071,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7327247858047485,0.2173339575529098,0.9894437789916992,284.87078857421875,284.95001220703125,299.57501220703125,288.3365173339844,298.22662353515625,295.2500915527344,284.8623962402344,1.0,0.5567846894264221,0.6039626598358154,0.6039626598358154,1.0,1.0,-2.9866204261779785,1.2561116218566897,1.7305089235305786,0.5813917517662048,0.902185320854187,0.902185320854187,0.0,134.24267578125,139.0,41017.23046875,0.0,2198.791015625,1.0,280.70086669921875,283.3958740234375,291.4198303222656,294.126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35990.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435330629348756,1.0,0.0,0.0,3.6630687713623047,3.663092851638794,8.953305723480298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.45654296875,0.0,1547.682861328125,1895.4371337890625,0.0,3804.520751953125,0.908146321773529,1.0,0.0,3.0,1.0,0.0
12224760,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9990000128746032,0.6535937190055847,0.5090932250022888,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9480782747268676,0.4746241867542267,0.4502412676811218,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8545453548431396,0.3527913391590118,0.2483991682529449,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.818790853023529,0.3076329827308655,0.2936670780181885,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7313438653945923,0.2170545756816864,0.9886956810951232,284.8237609863281,284.95001220703125,299.59332275390625,288.339599609375,298.229736328125,295.24365234375,284.8226928710937,1.0,0.5577895045280457,0.6027966141700745,0.6027966141700745,1.0,1.0,-2.989829540252685,1.2563797235488892,1.7334498167037964,0.5808029770851135,0.9008244276046752,0.9008244276046752,0.0,135.18096923828125,142.0,41143.359375,0.0,2209.21875,1.0,280.6581726074219,283.3471069335937,291.3998718261719,294.0703430175781,293.1499938964844,293.1499938964844,280.3500061035156,36082.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487318992614746,1.0,0.0,0.0,3.6606483459472656,3.660672426223755,8.94147831331793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.44287109375,0.0,1545.66943359375,1895.4371337890625,0.0,3851.53076171875,0.9077008962631226,1.0,0.0,3.0,1.0,0.0
12224820,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.634521484375,0.9990000128746032,0.6471369862556458,0.5163683891296387,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.9440227150917052,0.4757184982299804,0.4514816105365753,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.8499756455421448,0.3517288565635681,0.2478111982345581,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.8149535655975342,0.3072269260883331,0.2934800684452057,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.7274081707000732,0.2160909920930862,0.9854207634925842,284.6346435546875,284.95001220703125,299.6300048828125,288.345703125,298.2343139648437,295.2281494140625,284.6336669921875,1.0,0.5599709153175354,0.6004645824432373,0.6004645824432373,1.0,1.0,-2.995198965072632,1.2563687562942505,1.7388302087783811,0.5793545246124268,0.8950350880622864,0.8950350880622864,0.0,137.59095764160156,145.0,42090.43359375,0.0,2231.0078125,1.0,280.3581848144531,283.1174011230469,291.3958740234375,294.1297607421875,293.1499938964844,293.1499938964844,280.6499938964844,36329.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961571455001831,1.0,0.0,0.0,3.6490962505340576,3.649120330810547,8.885133411240531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85693359375,0.0,1534.6273193359375,1895.4371337890625,0.0,3966.581298828125,0.9052830934524536,1.0,0.0,3.0,1.0,0.0
12224880,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.634521484375,0.9990000128746032,0.6471369862556458,0.5163683891296387,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.9440227150917052,0.4757184982299804,0.4514816105365753,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.8499756455421448,0.3517288565635681,0.2478111982345581,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.8149535655975342,0.3072269260883331,0.2934800684452057,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.7274081707000732,0.2160909920930862,0.9854207634925842,284.6346435546875,284.95001220703125,299.6300048828125,288.345703125,298.2343139648437,295.2281494140625,284.6336669921875,1.0,0.5599709153175354,0.6004645824432373,0.6004645824432373,1.0,1.0,-2.995198965072632,1.2563687562942505,1.7388302087783811,0.5793545246124268,0.8950350880622864,0.8950350880622864,0.0,137.59095764160156,145.0,42090.43359375,0.0,2231.0078125,1.0,280.3581848144531,283.1174011230469,291.3958740234375,294.1297607421875,293.1499938964844,293.1499938964844,280.6499938964844,36329.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961571455001831,1.0,0.0,0.0,3.6490962505340576,3.649120330810547,8.885133411240531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85693359375,0.0,1534.6273193359375,1895.4371337890625,0.0,3966.581298828125,0.9052830934524536,1.0,0.0,3.0,1.0,0.0
12224940,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9990000128746032,0.6417601704597473,0.5232405066490173,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.940773904323578,0.4781123995780945,0.4533557891845703,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.846204400062561,0.3518640398979187,0.2476512044668197,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8116505146026611,0.3076673746109009,0.2936618626117706,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7237977385520935,0.2156047374010086,0.9826138615608216,284.82427978515625,284.95001220703125,299.6666564941406,288.35174560546875,298.2460327148437,295.22491455078125,284.8261413574219,1.0,0.5623874068260193,0.5981325507164001,0.5981325507164001,1.0,1.0,-3.0023581981658936,1.2571063041687012,1.745252013206482,0.5783579349517822,0.894875168800354,0.894875168800354,0.0,139.9832305908203,133.0,41283.0234375,0.0,2255.972412109375,1.0,280.64215087890625,283.34893798828125,291.3084716796875,293.9185791015625,293.1499938964844,293.1499938964844,280.95001220703125,36212.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484001994132996,1.0,0.0,0.0,3.6402900218963614,3.640314102172852,8.842300189826346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.9912109375,0.0,1523.975830078125,1895.4371337890625,0.0,3848.53857421875,0.9032665491104126,1.0,0.0,3.0,1.0,0.0
12225000,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9990000128746032,0.6417601704597473,0.5232405066490173,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.940773904323578,0.4781123995780945,0.4533557891845703,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.846204400062561,0.3518640398979187,0.2476512044668197,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8116505146026611,0.3076673746109009,0.2936618626117706,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7237977385520935,0.2156047374010086,0.9826138615608216,284.82427978515625,284.95001220703125,299.6666564941406,288.35174560546875,298.2460327148437,295.22491455078125,284.8261413574219,1.0,0.5623874068260193,0.5981325507164001,0.5981325507164001,1.0,1.0,-3.0023581981658936,1.2571063041687012,1.745252013206482,0.5783579349517822,0.894875168800354,0.894875168800354,0.0,139.9832305908203,133.0,41283.0234375,0.0,2255.972412109375,1.0,280.64215087890625,283.34893798828125,291.3084716796875,293.9185791015625,293.1499938964844,293.1499938964844,280.95001220703125,36212.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484001994132996,1.0,0.0,0.0,3.6402900218963614,3.640314102172852,8.842300189826346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.9912109375,0.0,1523.975830078125,1895.4371337890625,0.0,3848.53857421875,0.9032665491104126,1.0,0.0,3.0,1.0,0.0
