time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225060,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.6400638222694397,0.5194027423858643,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9449802041053772,0.4805335104465484,0.4553573727607727,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8486477136611938,0.3527314662933349,0.2480584383010864,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8141443729400635,0.3085645139217376,0.2942897975444793,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7253960371017456,0.2157506644725799,0.9823670983314514,285.0025329589844,284.95001220703125,299.69158935546875,288.3558349609375,298.2582397460937,295.2304382324219,285.00701904296875,1.0,0.5611311793327332,0.5965665578842163,0.5965665578842163,1.0,1.0,-3.001115560531616,1.254797339439392,1.746318221092224,0.5765394568443298,0.8969617486000061,0.8969617486000061,0.0,138.75827026367188,133.0,40418.4375,0.0,2247.486083984375,1.0,280.9232788085937,283.5679016113281,291.2790222167969,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36046.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359090328216552,1.0,0.0,0.0,3.639124631881714,3.639148473739624,8.836639153741999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.68115234375,0.0,1521.44970703125,1895.4371337890625,0.0,3735.181640625,0.9029158353805542,1.0,0.0,3.0,1.0,0.0
12225120,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6400232315063477,0.5154438018798828,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9485448598861694,0.4817706048488617,0.4564619660377502,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8510832786560059,0.3532469570636749,0.2483683973550796,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8165019750595093,0.3090780079364776,0.2947068512439728,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7272021174430847,0.2159228026866912,0.9827537536621094,285.0236511230469,284.95001220703125,299.7033386230469,288.3577575683594,298.2646179199219,295.2342529296875,285.0248718261719,1.0,0.5600082278251648,0.5958296060562134,0.5958296060562134,1.0,1.0,-2.99902606010437,1.253035545349121,1.745990514755249,0.5752735733985901,0.8975213170051575,0.8975213170051575,0.0,137.4626007080078,136.0,40368.6640625,0.0,2237.148193359375,1.0,280.9416809082031,283.58966064453125,291.3006591796875,293.8377380371094,293.1499938964844,293.1499938964844,281.25,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933549165725708,1.0,0.0,0.0,3.639747142791748,3.639770984649658,8.839662655191205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.6357421875,0.0,1521.7716064453125,1895.4371337890625,0.0,3713.62939453125,0.903001606464386,1.0,0.0,3.0,1.0,0.0
12225180,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.9990000128746032,0.6417412757873535,0.5097629427909851,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.9553247690200806,0.4861315488815307,0.4603245258331299,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.8555808663368225,0.3553335964679718,0.2496519088745117,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.820836067199707,0.3110973834991455,0.2964011430740356,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.7304743528366089,0.2169335931539535,0.986181139945984,285.2369079589844,284.95001220703125,299.739990234375,288.3636779785156,298.2872009277344,295.25006103515625,285.23944091796875,1.0,0.560111939907074,0.5935266613960266,0.5935266613960266,1.0,1.0,-3.0045201778411865,1.2529808282852173,1.7515394687652588,0.5737272500991821,0.9030579924583436,0.9030579924583436,0.0,135.93775939941406,154.0,39649.87890625,0.0,2239.119873046875,1.0,281.24169921875,283.83575439453125,291.3148193359375,293.7987670898437,293.1499938964844,293.1499938964844,280.95001220703125,35735.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920795738697052,1.0,0.0,0.0,3.648752689361572,3.6487767696380615,8.883460509423458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.19384765625,0.0,1529.8006591796875,1895.4371337890625,0.0,3596.500244140625,0.9048404097557068,1.0,0.0,3.0,1.0,0.0
12225240,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.9990000128746032,0.6417412757873535,0.5097629427909851,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.9553247690200806,0.4861315488815307,0.4603245258331299,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.8555808663368225,0.3553335964679718,0.2496519088745117,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.820836067199707,0.3110973834991455,0.2964011430740356,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.7304743528366089,0.2169335931539535,0.986181139945984,285.2369079589844,284.95001220703125,299.739990234375,288.3636779785156,298.2872009277344,295.25006103515625,285.23944091796875,1.0,0.560111939907074,0.5935266613960266,0.5935266613960266,1.0,1.0,-3.0045201778411865,1.2529808282852173,1.7515394687652588,0.5737272500991821,0.9030579924583436,0.9030579924583436,0.0,135.93775939941406,154.0,39649.87890625,0.0,2239.119873046875,1.0,281.24169921875,283.83575439453125,291.3148193359375,293.7987670898437,293.1499938964844,293.1499938964844,280.95001220703125,35735.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920795738697052,1.0,0.0,0.0,3.648752689361572,3.6487767696380615,8.883460509423458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.19384765625,0.0,1529.8006591796875,1895.4371337890625,0.0,3596.500244140625,0.9048404097557068,1.0,0.0,3.0,1.0,0.0
12225300,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9990000128746032,0.6416157484054565,0.5132026672363281,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9545059204101562,0.4879202544689178,0.4623268842697143,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8544972538948059,0.3560459315776825,0.2503609657287597,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8199422955513,0.3118877112865448,0.297365128993988,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.7295563817024231,0.2173538357019424,0.9887918829917908,285.1002197265625,284.95001220703125,299.7583312988281,288.3666076660156,298.29638671875,295.2540283203125,285.0927734375,1.0,0.5629210472106934,0.5923751592636108,0.5923751592636108,1.0,1.0,-3.016193151473999,1.2569702863693235,1.7592229843139648,0.5748768448829651,0.902746856212616,0.902746856212616,0.0,137.429443359375,154.0,40490.26171875,0.0,2267.620849609375,1.0,280.99859619140625,283.6650085449219,291.4085998535156,294.0423889160156,293.1499938964844,293.1499938964844,280.95001220703125,35783.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297631978988647,1.0,0.0,0.0,3.6531500816345215,3.6531741619110094,8.904885362426285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.748046875,0.0,1535.054931640625,1895.4371337890625,0.0,3678.970458984375,0.9057971239089966,1.0,0.0,3.0,1.0,0.0
12225360,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.6395478248596191,0.5215619206428528,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9500128626823424,0.4892136454582214,0.4638156592845917,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8504447937011719,0.3562931418418884,0.2507326006889343,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8163308501243591,0.3123249411582947,0.2980080246925354,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7262946963310242,0.2174878865480423,0.9904071092605592,285.0631103515625,284.95001220703125,299.77667236328125,288.3695373535156,298.30242919921875,295.25250244140625,285.0628967285156,1.0,0.5669339299201965,0.5912438631057739,0.5912438631057739,1.0,1.0,-3.0311875343322754,1.2624353170394895,1.7687522172927856,0.576915979385376,0.9030819535255432,0.9030819535255432,0.0,140.58416748046875,157.0,40749.0390625,0.0,2310.91650390625,1.0,280.9578552246094,283.623779296875,291.42236328125,294.04315185546875,293.1499938964844,293.1499938964844,280.6499938964844,35831.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360697865486144,1.0,0.0,0.0,3.655700922012329,3.6557250022888175,8.917324976209784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.185546875,0.0,1538.258544921875,1895.4371337890625,0.0,3736.6484375,0.9064320921897888,1.0,0.0,3.0,1.0,0.0
12225420,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6315709352493286,0.5355053544044495,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9422404170036316,0.4909656643867492,0.4658840596675873,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8434003591537476,0.355988085269928,0.2508267164230346,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8099080324172974,0.3125292658805847,0.2985787391662597,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7203277349472046,0.2170444875955581,0.9903141260147096,284.8846740722656,284.95001220703125,299.8133239746094,288.3753356933594,298.3095397949219,295.241455078125,284.8839416503906,1.0,0.5723914504051208,0.5889812707901001,0.5889812707901001,1.0,1.0,-3.0511415004730225,1.268751859664917,1.7823896408081057,0.5789485573768616,0.9007120132446289,0.9007120132446289,0.0,145.7582244873047,160.0,41895.6328125,0.0,2374.21435546875,1.0,280.6581726074219,283.3994140625,291.44390869140625,294.158203125,293.1499938964844,293.1499938964844,280.3500061035156,36009.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953353464603424,1.0,0.0,0.0,3.655954122543335,3.655978202819824,8.918561320570007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2783203125,0.0,1539.877197265625,1895.4371337890625,0.0,3893.1220703125,0.9066027998924256,1.0,0.0,3.0,1.0,0.0
12225480,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6315709352493286,0.5355053544044495,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9422404170036316,0.4909656643867492,0.4658840596675873,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8434003591537476,0.355988085269928,0.2508267164230346,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8099080324172974,0.3125292658805847,0.2985787391662597,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7203277349472046,0.2170444875955581,0.9903141260147096,284.8846740722656,284.95001220703125,299.8133239746094,288.3753356933594,298.3095397949219,295.241455078125,284.8839416503906,1.0,0.5723914504051208,0.5889812707901001,0.5889812707901001,1.0,1.0,-3.0511415004730225,1.268751859664917,1.7823896408081057,0.5789485573768616,0.9007120132446289,0.9007120132446289,0.0,145.7582244873047,160.0,41895.6328125,0.0,2374.21435546875,1.0,280.6581726074219,283.3994140625,291.44390869140625,294.158203125,293.1499938964844,293.1499938964844,280.3500061035156,36009.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953353464603424,1.0,0.0,0.0,3.655954122543335,3.655978202819824,8.918561320570007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2783203125,0.0,1539.877197265625,1895.4371337890625,0.0,3893.1220703125,0.9066027998924256,1.0,0.0,3.0,1.0,0.0
12225540,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.9990000128746032,0.6210207939147949,0.549179196357727,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.9341556429862976,0.4920159876346588,0.4671820998191833,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.8362746834754944,0.3550536632537842,0.2503946721553802,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.802978515625,0.312147319316864,0.2985107898712158,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.7136421203613281,0.2158628553152084,0.9866015315055848,284.7017822265625,284.95001220703125,299.8500061035156,288.3810729980469,298.313232421875,295.2250061035156,284.7010192871094,1.0,0.5769373178482056,0.5867186784744263,0.5867186784744263,1.0,1.0,-3.064081907272339,1.271876573562622,1.7922053337097168,0.5791866779327393,0.8958626389503479,0.8958626389503479,0.0,150.67437744140625,163.0,42940.41015625,0.0,2423.8447265625,1.0,280.3581848144531,283.1740417480469,291.4378356933594,294.2225952148437,293.1499938964844,293.1499938964844,280.6499938964844,36239.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674955010414124,1.0,0.0,0.0,3.6477088928222656,3.647732973098755,8.878378707777301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.39697265625,0.0,1532.4117431640625,1895.4371337890625,0.0,4019.112548828125,0.9049123525619508,1.0,0.0,3.0,1.0,0.0
12225600,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.9990000128746032,0.6210207939147949,0.549179196357727,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.9341556429862976,0.4920159876346588,0.4671820998191833,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.8362746834754944,0.3550536632537842,0.2503946721553802,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.802978515625,0.312147319316864,0.2985107898712158,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.7136421203613281,0.2158628553152084,0.9866015315055848,284.7017822265625,284.95001220703125,299.8500061035156,288.3810729980469,298.313232421875,295.2250061035156,284.7010192871094,1.0,0.5769373178482056,0.5867186784744263,0.5867186784744263,1.0,1.0,-3.064081907272339,1.271876573562622,1.7922053337097168,0.5791866779327393,0.8958626389503479,0.8958626389503479,0.0,150.67437744140625,163.0,42940.41015625,0.0,2423.8447265625,1.0,280.3581848144531,283.1740417480469,291.4378356933594,294.2225952148437,293.1499938964844,293.1499938964844,280.6499938964844,36239.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674955010414124,1.0,0.0,0.0,3.6477088928222656,3.647732973098755,8.878378707777301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.39697265625,0.0,1532.4117431640625,1895.4371337890625,0.0,4019.112548828125,0.9049123525619508,1.0,0.0,3.0,1.0,0.0
12225660,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9917508363723756,0.6106261610984802,0.5515382289886475,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9208264350891112,0.4921866655349731,0.4676119983196258,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8253377676010132,0.3531476557254791,0.2492865771055221,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7914600372314453,0.3103349208831787,0.2972435057163238,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7015374302864075,0.2127362191677093,0.9753424525260924,284.8744201660156,284.95001220703125,299.8866577148437,288.3873291015625,298.31072998046875,295.20001220703125,284.87432861328125,1.0,0.5797098875045776,0.5840312242507935,0.5840312242507935,1.0,1.0,-3.055756092071533,1.2651666402816772,1.790589451789856,0.5725206136703491,0.8963084816932678,0.8963084816932678,0.0,157.2814178466797,166.0,41916.91015625,0.0,2439.058837890625,1.0,280.6421203613281,283.38995361328125,291.34765625,294.00372314453125,293.1499938964844,293.1499938964844,280.95001220703125,36128.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552173614501952,1.0,0.0,0.0,3.642241716384888,3.642265558242798,8.851784514263272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.01318359375,0.0,1525.5123291015625,1895.4371337890625,0.0,3909.840087890625,0.903639554977417,1.0,0.0,3.0,1.0,0.0
12225720,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9917508363723756,0.6106261610984802,0.5515382289886475,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9208264350891112,0.4921866655349731,0.4676119983196258,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8253377676010132,0.3531476557254791,0.2492865771055221,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7914600372314453,0.3103349208831787,0.2972435057163238,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7015374302864075,0.2127362191677093,0.9753424525260924,284.8744201660156,284.95001220703125,299.8866577148437,288.3873291015625,298.31072998046875,295.20001220703125,284.87432861328125,1.0,0.5797098875045776,0.5840312242507935,0.5840312242507935,1.0,1.0,-3.055756092071533,1.2651666402816772,1.790589451789856,0.5725206136703491,0.8963084816932678,0.8963084816932678,0.0,157.2814178466797,166.0,41916.91015625,0.0,2439.058837890625,1.0,280.6421203613281,283.38995361328125,291.34765625,294.00372314453125,293.1499938964844,293.1499938964844,280.95001220703125,36128.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552173614501952,1.0,0.0,0.0,3.642241716384888,3.642265558242798,8.851784514263272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.01318359375,0.0,1525.5123291015625,1895.4371337890625,0.0,3909.840087890625,0.903639554977417,1.0,0.0,3.0,1.0,0.0
12225780,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9808366894721984,0.6064258813858032,0.5469186902046204,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9113336801528932,0.4944644272327423,0.4695925116539001,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8173064589500427,0.3533706665039062,0.2493229359388351,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7828744649887085,0.3103225529193878,0.2971143722534179,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6919681429862976,0.2113030105829239,0.968283712863922,285.05682373046875,284.95001220703125,299.92333984375,288.3946533203125,298.3218994140625,295.1988525390625,285.0579833984375,1.0,0.5808184146881104,0.5813438296318054,0.5813438296318054,1.0,1.0,-3.0392892360687256,1.254289984703064,1.784999132156372,0.567099928855896,0.899243950843811,0.899243950843811,0.0,162.96690368652344,169.0,40848.82421875,0.0,2441.712890625,1.0,280.94171142578125,283.6181945800781,291.3324890136719,293.9014587402344,293.1499938964844,293.1499938964844,281.25,35936.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939298152923584,1.0,0.0,0.0,3.643968343734741,3.643992424011232,8.860179150360636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.41259765625,0.0,1525.9912109375,1895.4371337890625,0.0,3766.060791015625,0.9039011597633362,1.0,0.0,3.0,1.0,0.0
12225840,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9808366894721984,0.6064258813858032,0.5469186902046204,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9113336801528932,0.4944644272327423,0.4695925116539001,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8173064589500427,0.3533706665039062,0.2493229359388351,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7828744649887085,0.3103225529193878,0.2971143722534179,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6919681429862976,0.2113030105829239,0.968283712863922,285.05682373046875,284.95001220703125,299.92333984375,288.3946533203125,298.3218994140625,295.1988525390625,285.0579833984375,1.0,0.5808184146881104,0.5813438296318054,0.5813438296318054,1.0,1.0,-3.0392892360687256,1.254289984703064,1.784999132156372,0.567099928855896,0.899243950843811,0.899243950843811,0.0,162.96690368652344,169.0,40848.82421875,0.0,2441.712890625,1.0,280.94171142578125,283.6181945800781,291.3324890136719,293.9014587402344,293.1499938964844,293.1499938964844,281.25,35936.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939298152923584,1.0,0.0,0.0,3.643968343734741,3.643992424011232,8.860179150360636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.41259765625,0.0,1525.9912109375,1895.4371337890625,0.0,3766.060791015625,0.9039011597633362,1.0,0.0,3.0,1.0,0.0
12225900,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.9780259728431702,0.6052453517913818,0.5456265807151794,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.9098886847496032,0.4960708916187286,0.4709807336330414,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.8157591819763184,0.3539303243160248,0.2496355175971985,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.7812216877937317,0.310746818780899,0.2974229454994201,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.689808189868927,0.2110744416713714,0.96678626537323,285.2188720703125,284.95001220703125,299.9416809082031,288.39874267578125,298.3304748535156,295.203125,285.2286682128906,1.0,0.5815668106079102,0.580000102519989,0.580000102519989,1.0,1.0,-3.0383448600769043,1.2522274255752563,1.7861175537109375,0.5651180148124695,0.9025943875312804,0.9025943875312804,0.0,164.4175567626953,169.0,40173.80078125,0.0,2447.490966796875,1.0,281.1985778808594,283.8099975585937,291.31329345703125,293.77911376953125,293.1499938964844,293.1499938964844,281.25,35794.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295542240142822,1.0,0.0,0.0,3.648145914077759,3.648169755935669,8.880505788511073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.52197265625,0.0,1529.56640625,1895.4371337890625,0.0,3677.0546875,0.9047818779945374,1.0,0.0,3.0,1.0,0.0
12225960,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.9763100147247314,0.6044815182685852,0.5448911786079407,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.9096450209617616,0.4979658424854278,0.4727121591567993,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.8151800632476807,0.3547561764717102,0.2501769363880157,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.7805779576301575,0.3114251792430877,0.2980120480060577,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.6887009143829346,0.2111280262470245,0.9666776657104492,285.278076171875,284.95001220703125,299.9599914550781,288.403076171875,298.3412170410156,295.2102355957031,285.27984619140625,1.0,0.582493782043457,0.5790702104568481,0.5790702104568481,1.0,1.0,-3.040765285491944,1.252134084701538,1.7886313199996948,0.5643617510795593,0.9054285883903505,0.9054285883903505,0.0,165.4275360107422,172.0,40177.53125,0.0,2457.246826171875,1.0,281.24169921875,283.8653869628906,291.3498840332031,293.8650207519531,293.1499938964844,293.1499938964844,280.95001220703125,35672.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255595803260804,1.0,0.0,0.0,3.655361890792847,3.655385971069336,8.915671969589312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.39892578125,0.0,1536.6851806640625,1895.4371337890625,0.0,3640.374267578125,0.9062744975090028,1.0,0.0,3.0,1.0,0.0
12226020,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9704447388648988,0.600254476070404,0.5420085191726685,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9069778919219972,0.5001987814903259,0.4754167199134826,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8122391104698181,0.355086088180542,0.2508070170879364,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7776609659194946,0.3118448257446289,0.2988357245922088,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.6852226257324219,0.2106955796480178,0.96623957157135,285.0723571777344,284.95001220703125,299.9966735839844,288.4125061035156,298.35400390625,295.21002197265625,285.0707702636719,1.0,0.5843450427055359,0.5772103667259216,0.5772103667259216,1.0,1.0,-3.0417850017547607,1.250250220298767,1.7915347814559937,0.5622853636741638,0.9053950309753418,0.9053950309753418,0.0,168.40194702148438,175.0,40925.2109375,0.0,2474.58544921875,1.0,280.9577331542969,283.6307983398437,291.4579772949219,294.0980224609375,293.1499938964844,293.1499938964844,280.6499938964844,35795.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395235776901244,1.0,0.0,0.0,3.6638824939727774,3.663906574249268,8.957284762800555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.5234375,0.0,1547.135986328125,1895.4371337890625,0.0,3768.112060546875,0.9082328677177428,1.0,0.0,3.0,1.0,0.0
12226080,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9704447388648988,0.600254476070404,0.5420085191726685,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9069778919219972,0.5001987814903259,0.4754167199134826,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8122391104698181,0.355086088180542,0.2508070170879364,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7776609659194946,0.3118448257446289,0.2988357245922088,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.6852226257324219,0.2106955796480178,0.96623957157135,285.0723571777344,284.95001220703125,299.9966735839844,288.4125061035156,298.35400390625,295.21002197265625,285.0707702636719,1.0,0.5843450427055359,0.5772103667259216,0.5772103667259216,1.0,1.0,-3.0417850017547607,1.250250220298767,1.7915347814559937,0.5622853636741638,0.9053950309753418,0.9053950309753418,0.0,168.40194702148438,175.0,40925.2109375,0.0,2474.58544921875,1.0,280.9577331542969,283.6307983398437,291.4579772949219,294.0980224609375,293.1499938964844,293.1499938964844,280.6499938964844,35795.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395235776901244,1.0,0.0,0.0,3.6638824939727774,3.663906574249268,8.957284762800555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.5234375,0.0,1547.135986328125,1895.4371337890625,0.0,3768.112060546875,0.9082328677177428,1.0,0.0,3.0,1.0,0.0
12226140,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9608514308929444,0.5943474769592285,0.5371688008308411,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9012874364852904,0.5010850429534912,0.4766699373722076,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8063898682594299,0.3542279601097107,0.2505018413066864,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7721182703971863,0.3112953007221222,0.2986837327480316,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6792712807655334,0.2094940692186355,0.962467610836029,284.8680725097656,284.95001220703125,300.0333251953125,288.4229736328125,298.3594055175781,295.1978759765625,284.86627197265625,1.0,0.5855576992034912,0.5753505229949951,0.5753505229949951,1.0,1.0,-3.0323972702026367,1.243718504905701,1.7886786460876465,0.5578123927116394,0.9026243090629578,0.9026243090629578,0.0,172.57359313964844,178.0,41757.625,0.0,2478.6533203125,1.0,280.6581115722656,283.3852844238281,291.477294921875,294.18994140625,293.1499938964844,293.1499938964844,280.3500061035156,36006.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538729786872864,1.0,0.0,0.0,3.664335012435913,3.6643590927124015,8.959497108662617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.9716796875,0.0,1549.2275390625,1895.4371337890625,0.0,3897.784912109375,0.9084709882736206,1.0,0.0,3.0,1.0,0.0
12226200,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9608514308929444,0.5943474769592285,0.5371688008308411,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9012874364852904,0.5010850429534912,0.4766699373722076,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8063898682594299,0.3542279601097107,0.2505018413066864,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7721182703971863,0.3112953007221222,0.2986837327480316,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6792712807655334,0.2094940692186355,0.962467610836029,284.8680725097656,284.95001220703125,300.0333251953125,288.4229736328125,298.3594055175781,295.1978759765625,284.86627197265625,1.0,0.5855576992034912,0.5753505229949951,0.5753505229949951,1.0,1.0,-3.0323972702026367,1.243718504905701,1.7886786460876465,0.5578123927116394,0.9026243090629578,0.9026243090629578,0.0,172.57359313964844,178.0,41757.625,0.0,2478.6533203125,1.0,280.6581115722656,283.3852844238281,291.477294921875,294.18994140625,293.1499938964844,293.1499938964844,280.3500061035156,36006.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538729786872864,1.0,0.0,0.0,3.664335012435913,3.6643590927124015,8.959497108662617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.9716796875,0.0,1549.2275390625,1895.4371337890625,0.0,3897.784912109375,0.9084709882736206,1.0,0.0,3.0,1.0,0.0
12226260,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.9528133273124696,0.5894352793693542,0.5330967307090759,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.8966569900512695,0.501291811466217,0.4771585166454315,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.8014071583747864,0.3531806766986847,0.2499726712703704,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7675582766532898,0.3105081617832184,0.2982003688812256,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.6743297576904297,0.2082495540380478,0.9580433964729308,284.67730712890625,284.95001220703125,300.0611877441406,288.4316101074219,298.3612976074219,295.1855773925781,284.6734924316406,1.0,0.5860549807548523,0.5737904906272888,0.5737904906272888,1.0,1.0,-3.0215580463409424,1.236920952796936,1.7846370935440063,0.5533766746520996,0.8981888294219971,0.8981888294219971,0.0,175.80470275878906,178.0,42521.5703125,0.0,2475.124755859375,1.0,280.3696594238281,283.1556396484375,291.4905090332031,294.2749938964844,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641321897506714,1.0,0.0,0.0,3.658052921295166,3.6580772399902335,8.928803936214535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.12841796875,0.0,1543.8319091796875,1895.4371337890625,0.0,3989.333740234375,0.907197654247284,1.0,0.0,3.0,1.0,0.0
12226320,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.9501442909240724,0.587912380695343,0.5317256450653076,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612854003906,0.8951351642608643,0.5013377070426941,0.4772278368473053,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.7997701168060303,0.3528353869915008,0.249753713607788,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.7660679221153259,0.3102356791496277,0.2979828715324402,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.6727076768875122,0.2078273594379425,0.9563772678375244,284.661376953125,284.95001220703125,300.07000732421875,288.4344482421875,298.36187744140625,295.1816711425781,284.6595153808594,1.0,0.5861347913742065,0.5732978582382202,0.5732978582382202,1.0,1.0,-3.017465353012085,1.234474539756775,1.78299081325531,0.5518086552619934,0.8970751762390137,0.8970751762390137,0.0,176.8302001953125,181.0,42495.796875,0.0,2472.792724609375,1.0,280.358154296875,283.140380859375,291.4745788574219,294.2377014160156,293.1499938964844,293.1499938964844,280.6499938964844,36270.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96463942527771,1.0,0.0,0.0,3.65506649017334,3.655090570449829,8.914230420487002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.84912109375,0.0,1540.836669921875,1895.4371337890625,0.0,3993.83251953125,0.9065738916397096,1.0,0.0,3.0,1.0,0.0
12226380,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.9423105120658876,0.5840145349502563,0.5276409983634949,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.891490638256073,0.5029953718185425,0.4784317910671234,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7954756617546082,0.352692186832428,0.2494316399097442,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7621161937713623,0.3100716769695282,0.2976338267326355,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.66804039478302,0.2067944109439849,0.9511854648590088,284.83453369140625,284.95001220703125,300.1066589355469,288.4468688964844,298.3726806640625,295.1794128417969,284.8358459472656,1.0,0.5866060853004456,0.5712452530860901,0.5712452530860901,1.0,1.0,-3.0069401264190674,1.2271918058395386,1.7797483205795288,0.5465553402900696,0.8969345092773438,0.8969345092773438,0.0,179.8299560546875,184.0,41497.3046875,0.0,2468.684326171875,1.0,280.6422119140625,283.35821533203125,291.3925476074219,294.0184631347656,293.1499938964844,293.1499938964844,280.95001220703125,36176.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949250102043152,1.0,0.0,0.0,3.647651195526123,3.647675037384033,8.878096764419752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.96826171875,0.0,1531.8792724609375,1895.4371337890625,0.0,3856.203857421875,0.9048842787742616,1.0,0.0,3.0,1.0,0.0
12226440,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.9423105120658876,0.5840145349502563,0.5276409983634949,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.891490638256073,0.5029953718185425,0.4784317910671234,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7954756617546082,0.352692186832428,0.2494316399097442,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7621161937713623,0.3100716769695282,0.2976338267326355,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.66804039478302,0.2067944109439849,0.9511854648590088,284.83453369140625,284.95001220703125,300.1066589355469,288.4468688964844,298.3726806640625,295.1794128417969,284.8358459472656,1.0,0.5866060853004456,0.5712452530860901,0.5712452530860901,1.0,1.0,-3.0069401264190674,1.2271918058395386,1.7797483205795288,0.5465553402900696,0.8969345092773438,0.8969345092773438,0.0,179.8299560546875,184.0,41497.3046875,0.0,2468.684326171875,1.0,280.6422119140625,283.35821533203125,291.3925476074219,294.0184631347656,293.1499938964844,293.1499938964844,280.95001220703125,36176.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949250102043152,1.0,0.0,0.0,3.647651195526123,3.647675037384033,8.878096764419752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.96826171875,0.0,1531.8792724609375,1895.4371337890625,0.0,3856.203857421875,0.9048842787742616,1.0,0.0,3.0,1.0,0.0
12226500,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.93999844789505,0.5828608274459839,0.5263994932174683,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8909847736358643,0.5044021010398865,0.4795975983142853,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.79460209608078,0.3531579077243805,0.24965301156044,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7612759470939636,0.3104185461997986,0.2978566288948059,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6668323874473572,0.2066506594419479,0.9501397609710692,284.9814147949219,284.95001220703125,300.125,288.4534606933594,298.38140869140625,295.1837158203125,284.9901733398437,1.0,0.5870863795280457,0.5702189207077026,0.5702189207077026,1.0,1.0,-3.006120443344116,1.225509762763977,1.7806105613708496,0.5449191927909851,0.8985638618469238,0.8985638618469238,0.0,180.78282165527344,184.0,40680.12890625,0.0,2472.062255859375,1.0,280.8987121582031,283.5456237792969,291.3625183105469,293.8724365234375,293.1499938964844,293.1499938964844,280.95001220703125,36068.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382062554359436,1.0,0.0,0.0,3.646559476852417,3.646583557128906,8.872784178493021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.58837890625,0.0,1529.8529052734375,1895.4371337890625,0.0,3756.121826171875,0.9046063423156738,1.0,0.0,3.0,1.0,0.0
12226560,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9385308623313904,0.5820345282554626,0.5256214141845703,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8911594748497009,0.5060863494873047,0.4811195731163025,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7944002151489258,0.3538904190063476,0.2501170039176941,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7610346674919128,0.3109916150569916,0.2983443439006805,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6662428379058838,0.2067234516143798,0.9501941204071044,285.0355834960937,284.95001220703125,300.1433410644531,288.46026611328125,298.3919372558594,295.19061279296875,285.0375671386719,1.0,0.5877931118011475,0.5693589448928833,0.5693589448928833,1.0,1.0,-3.0082194805145264,1.225315809249878,1.7829036712646484,0.5441312789916992,0.8997212052345276,0.8997212052345276,0.0,181.49368286132807,187.0,40636.125,0.0,2479.61572265625,1.0,280.9418334960937,283.6005554199219,291.39422607421875,293.9433288574219,293.1499938964844,293.1499938964844,281.25,35972.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325236678123474,1.0,0.0,0.0,3.647955656051636,3.647979736328125,8.879579240783642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.8232421875,0.0,1530.6912841796875,1895.4371337890625,0.0,3704.251708984375,0.904820442199707,1.0,0.0,3.0,1.0,0.0
12226620,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9363505244255066,0.5811401605606079,0.5246366858482361,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.8921536803245544,0.5100715756416321,0.4846999645233154,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.7946961522102356,0.3559426665306091,0.2514336109161377,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.7611915469169617,0.3126432299613952,0.2997768521308899,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.6658324003219604,0.2073564976453781,0.9524711966514589,285.2728881835937,284.95001220703125,300.17999267578125,288.4745483398437,298.4158020019531,295.2088317871094,285.2749328613281,1.0,0.5897918343544006,0.5676389932632446,0.5676389932632446,1.0,1.0,-3.017374277114868,1.227123141288757,1.7902511358261108,0.5436685085296631,0.9059783220291138,0.9059783220291138,0.0,182.8681488037109,190.0,40105.36328125,0.0,2503.76611328125,1.0,281.2417907714844,283.858154296875,291.4256286621094,293.9323425292969,293.1499938964844,293.1499938964844,280.95001220703125,35690.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197309017181396,1.0,0.0,0.0,3.658642053604126,3.658665895462036,8.931679076340515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.3701171875,0.0,1540.486572265625,1895.4371337890625,0.0,3586.6748046875,0.907023787498474,1.0,0.0,3.0,1.0,0.0
12226680,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9363505244255066,0.5811401605606079,0.5246366858482361,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.8921536803245544,0.5100715756416321,0.4846999645233154,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.7946961522102356,0.3559426665306091,0.2514336109161377,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.7611915469169617,0.3126432299613952,0.2997768521308899,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.6658324003219604,0.2073564976453781,0.9524711966514589,285.2728881835937,284.95001220703125,300.17999267578125,288.4745483398437,298.4158020019531,295.2088317871094,285.2749328613281,1.0,0.5897918343544006,0.5676389932632446,0.5676389932632446,1.0,1.0,-3.017374277114868,1.227123141288757,1.7902511358261108,0.5436685085296631,0.9059783220291138,0.9059783220291138,0.0,182.8681488037109,190.0,40105.36328125,0.0,2503.76611328125,1.0,281.2417907714844,283.858154296875,291.4256286621094,293.9323425292969,293.1499938964844,293.1499938964844,280.95001220703125,35690.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197309017181396,1.0,0.0,0.0,3.658642053604126,3.658665895462036,8.931679076340515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.3701171875,0.0,1540.486572265625,1895.4371337890625,0.0,3586.6748046875,0.907023787498474,1.0,0.0,3.0,1.0,0.0
12226740,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9312658309936525,0.5776724219322205,0.5224490165710449,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8909890055656433,0.512520432472229,0.487646222114563,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7930715084075928,0.3567663133144378,0.2524174153804779,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7596786022186279,0.3133771121501922,0.3009256720542907,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6640345454216003,0.2074191123247146,0.9544485211372375,285.07147216796875,284.95001220703125,300.2166748046875,288.48974609375,298.430419921875,295.21197509765625,285.0699157714844,1.0,0.5920695066452026,0.565919041633606,0.565919041633606,1.0,1.0,-3.0232415199279785,1.2274094820022583,1.7958320379257202,0.5426830649375916,0.9059673547744752,0.9059673547744752,0.0,185.564193725586,193.0,40901.265625,0.0,2528.66259765625,1.0,280.95770263671875,283.62701416015625,291.54083251953125,294.17840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35805.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349359273910522,1.0,0.0,0.0,3.666794061660767,3.666818141937256,8.971525744527753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.8173828125,0.0,1550.4715576171875,1895.4371337890625,0.0,3726.299560546875,0.9088922739028932,1.0,0.0,3.0,1.0,0.0
12226800,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9312658309936525,0.5776724219322205,0.5224490165710449,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8909890055656433,0.512520432472229,0.487646222114563,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7930715084075928,0.3567663133144378,0.2524174153804779,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7596786022186279,0.3133771121501922,0.3009256720542907,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6640345454216003,0.2074191123247146,0.9544485211372375,285.07147216796875,284.95001220703125,300.2166748046875,288.48974609375,298.430419921875,295.21197509765625,285.0699157714844,1.0,0.5920695066452026,0.565919041633606,0.565919041633606,1.0,1.0,-3.0232415199279785,1.2274094820022583,1.7958320379257202,0.5426830649375916,0.9059673547744752,0.9059673547744752,0.0,185.564193725586,193.0,40901.265625,0.0,2528.66259765625,1.0,280.95770263671875,283.62701416015625,291.54083251953125,294.17840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35805.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349359273910522,1.0,0.0,0.0,3.666794061660767,3.666818141937256,8.971525744527753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.8173828125,0.0,1550.4715576171875,1895.4371337890625,0.0,3726.299560546875,0.9088922739028932,1.0,0.0,3.0,1.0,0.0
12226860,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9220319986343384,0.5723515152931213,0.5181559324264526,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8865241408348083,0.513433575630188,0.4889559149742126,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7883387207984924,0.356293261051178,0.2523915767669678,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7554036974906921,0.3129862248897552,0.3009496629238128,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6595529317855835,0.2065289169549942,0.9522268772125244,284.8651428222656,284.95001220703125,300.2533264160156,288.5057983398437,298.4356689453125,295.2011108398437,284.8634338378906,1.0,0.5936854481697083,0.563765823841095,0.563765823841095,1.0,1.0,-3.016991376876831,1.221760392189026,1.7952308654785156,0.5383869409561157,0.903117537498474,0.903117537498474,0.0,189.7612152099609,196.0,41731.55078125,0.0,2538.533203125,1.0,280.6581115722656,283.381591796875,291.56280517578125,294.2738037109375,293.1499938964844,293.1499938964844,280.3500061035156,36015.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498525857925416,1.0,0.0,0.0,3.6668875217437744,3.6669118404388414,8.971983902483771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.44921875,0.0,1552.15478515625,1895.4371337890625,0.0,3861.6337890625,0.9090490937232972,1.0,0.0,3.0,1.0,0.0
