time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226920,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9220319986343384,0.5723515152931213,0.5181559324264526,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8865241408348083,0.513433575630188,0.4889559149742126,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7883387207984924,0.356293261051178,0.2523915767669678,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7554036974906921,0.3129862248897552,0.3009496629238128,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6595529317855835,0.2065289169549942,0.9522268772125244,284.8651428222656,284.95001220703125,300.2533264160156,288.5057983398437,298.4356689453125,295.2011108398437,284.8634338378906,1.0,0.5936854481697083,0.563765823841095,0.563765823841095,1.0,1.0,-3.016991376876831,1.221760392189026,1.7952308654785156,0.5383869409561157,0.903117537498474,0.903117537498474,0.0,189.7612152099609,196.0,41731.55078125,0.0,2538.533203125,1.0,280.6581115722656,283.381591796875,291.56280517578125,294.2738037109375,293.1499938964844,293.1499938964844,280.3500061035156,36015.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498525857925416,1.0,0.0,0.0,3.6668875217437744,3.6669118404388414,8.971983902483771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.44921875,0.0,1552.15478515625,1895.4371337890625,0.0,3861.6337890625,0.9090490937232972,1.0,0.0,3.0,1.0,0.0
12226980,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.9122557044029236,0.5664783120155334,0.5132129192352295,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.8813464045524597,0.5136594772338867,0.4894974827766418,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.7829053997993469,0.3552723526954651,0.2519020140171051,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.7504836916923523,0.3120292127132416,0.3003550469875335,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.6543083190917969,0.2050902098417282,0.9472293853759766,284.6610412597656,284.95001220703125,300.2900085449219,288.522705078125,298.437744140625,295.185546875,284.65936279296875,1.0,0.5946140289306641,0.5616126656532288,0.5616126656532288,1.0,1.0,-3.004394054412842,1.2132781744003296,1.7911158800125122,0.5326085090637207,0.8975831270217896,0.8975831270217896,0.0,194.1096954345703,199.0,42498.5625,0.0,2537.20654296875,1.0,280.3581237792969,283.1385192871094,291.5638427734375,294.3266906738281,293.1499938964844,293.1499938964844,280.6499938964844,36273.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607959985733032,1.0,0.0,0.0,3.657475709915161,3.6574997901916495,8.925985639507417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.693359375,0.0,1543.553955078125,1895.4371337890625,0.0,3959.67822265625,0.9071154594421388,1.0,0.0,3.0,1.0,0.0
12227040,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.9122557044029236,0.5664783120155334,0.5132129192352295,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.8813464045524597,0.5136594772338867,0.4894974827766418,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.7829053997993469,0.3552723526954651,0.2519020140171051,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.7504836916923523,0.3120292127132416,0.3003550469875335,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.6543083190917969,0.2050902098417282,0.9472293853759766,284.6610412597656,284.95001220703125,300.2900085449219,288.522705078125,298.437744140625,295.185546875,284.65936279296875,1.0,0.5946140289306641,0.5616126656532288,0.5616126656532288,1.0,1.0,-3.004394054412842,1.2132781744003296,1.7911158800125122,0.5326085090637207,0.8975831270217896,0.8975831270217896,0.0,194.1096954345703,199.0,42498.5625,0.0,2537.20654296875,1.0,280.3581237792969,283.1385192871094,291.5638427734375,294.3266906738281,293.1499938964844,293.1499938964844,280.6499938964844,36273.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607959985733032,1.0,0.0,0.0,3.657475709915161,3.6574997901916495,8.925985639507417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.693359375,0.0,1543.553955078125,1895.4371337890625,0.0,3959.67822265625,0.9071154594421388,1.0,0.0,3.0,1.0,0.0
12227100,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.9081457257270812,0.5643813610076904,0.5109537243843079,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8792000412940979,0.5142138004302979,0.4898054301738739,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.7806004881858826,0.3551490008831024,0.2516896724700928,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7483662962913513,0.3118032813072204,0.3000419735908508,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.651960551738739,0.2045137286186218,0.9444600343704224,284.78887939453125,284.95001220703125,300.3083190917969,288.5314636230469,298.4413757324219,295.1820678710937,284.79693603515625,1.0,0.5949273109436035,0.5605360865592957,0.5605360865592957,1.0,1.0,-2.99808120727539,1.2090365886688232,1.7890444993972778,0.5296142101287842,0.8977231979370117,0.8977231979370117,0.0,195.97805786132807,199.0,41636.875,0.0,2534.95068359375,1.0,280.6014709472656,283.3077087402344,291.4866027832031,294.0956420898437,293.1499938964844,293.1499938964844,280.6499938964844,36232.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517968893051147,1.0,0.0,0.0,3.652754068374634,3.652778148651123,8.902954959921772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.87841796875,0.0,1537.9727783203125,1895.4371337890625,0.0,3879.135498046875,0.9060907363891602,1.0,0.0,3.0,1.0,0.0
12227160,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.905681610107422,0.563051164150238,0.5095675587654114,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8782932758331299,0.5153045058250427,0.4906828701496124,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.7794791460037231,0.3555095493793487,0.2518429458141327,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7472550272941589,0.311951071023941,0.300089567899704,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.6505512595176697,0.2042331993579864,0.9428848624229432,284.8370056152344,284.95001220703125,300.32666015625,288.5404357910156,298.4485778808594,295.1839294433594,284.8384704589844,1.0,0.5953872799873352,0.5597146153450012,0.5597146153450012,1.0,1.0,-2.995810270309448,1.2068992853164673,1.788910984992981,0.527813732624054,0.8974959850311279,0.8974959850311279,0.0,197.2129821777344,202.0,41529.25,0.0,2537.022705078125,1.0,280.64215087890625,283.3583068847656,291.4867553710937,294.1139831542969,293.1499938964844,293.1499938964844,280.95001220703125,36176.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455085396766664,1.0,0.0,0.0,3.65006947517395,3.65009355545044,8.889873015505145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.25048828125,0.0,1534.5650634765625,1895.4371337890625,0.0,3822.410888671875,0.9054248332977296,1.0,0.0,3.0,1.0,0.0
12227220,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9027836918830872,0.5615087747573853,0.5079393982887268,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8781463503837585,0.5184015035629272,0.4933723211288452,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7789002656936646,0.3570940196514129,0.2527959644794464,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7464660406112671,0.3129558861255646,0.3008803129196167,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6491953730583191,0.2043057531118393,0.9425687789916992,285.0430603027344,284.95001220703125,300.36334228515625,288.5589294433594,298.46826171875,295.1958923339844,285.04559326171875,1.0,0.5968242883682251,0.5580716729164124,0.5580716729164124,1.0,1.0,-2.9987921714782715,1.2059520483016968,1.7928402423858645,0.5259305834770203,0.9004095196723938,0.9004095196723938,0.0,198.97955322265625,205.0,40714.3828125,0.0,2551.668212890625,1.0,280.9417419433594,283.603515625,291.493896484375,294.0464782714844,293.1499938964844,293.1499938964844,280.6499938964844,35966.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928954303264618,1.0,0.0,0.0,3.65054988861084,3.65057373046875,8.892212690625456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.68115234375,0.0,1533.53173828125,1895.4371337890625,0.0,3671.552490234375,0.9053982496261596,1.0,0.0,3.0,1.0,0.0
12227280,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9027836918830872,0.5615087747573853,0.5079393982887268,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8781463503837585,0.5184015035629272,0.4933723211288452,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7789002656936646,0.3570940196514129,0.2527959644794464,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7464660406112671,0.3129558861255646,0.3008803129196167,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6491953730583191,0.2043057531118393,0.9425687789916992,285.0430603027344,284.95001220703125,300.36334228515625,288.5589294433594,298.46826171875,295.1958923339844,285.04559326171875,1.0,0.5968242883682251,0.5580716729164124,0.5580716729164124,1.0,1.0,-2.9987921714782715,1.2059520483016968,1.7928402423858645,0.5259305834770203,0.9004095196723938,0.9004095196723938,0.0,198.97955322265625,205.0,40714.3828125,0.0,2551.668212890625,1.0,280.9417419433594,283.603515625,291.493896484375,294.0464782714844,293.1499938964844,293.1499938964844,280.6499938964844,35966.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928954303264618,1.0,0.0,0.0,3.65054988861084,3.65057373046875,8.892212690625456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.68115234375,0.0,1533.53173828125,1895.4371337890625,0.0,3671.552490234375,0.9053982496261596,1.0,0.0,3.0,1.0,0.0
12227340,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8986353874206543,0.5580452084541321,0.505593478679657,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8769769668579102,0.5203754901885986,0.4957692325115204,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7774752378463745,0.3578440845012665,0.2536543905735016,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7449876666069031,0.3133599162101745,0.3016364872455597,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6473947763442993,0.2040773034095764,0.9428958892822266,284.8685302734375,284.95001220703125,300.3999938964844,288.5782165527344,298.4814758300781,295.1973876953125,284.8673400878906,1.0,0.5985949039459229,0.5564286708831787,0.5564286708831787,1.0,1.0,-3.001198530197144,1.2046953439712524,1.7965031862258911,0.5241198539733887,0.8978986740112305,0.8978986740112305,0.0,201.5587158203125,208.0,41623.3671875,0.0,2569.399169921875,1.0,280.6578369140625,283.3875732421875,291.6134338378906,294.2926940917969,293.1499938964844,293.1499938964844,280.95001220703125,36091.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405308961868286,1.0,0.0,0.0,3.6479902267456055,3.648014307022095,8.879748065737658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.9833984375,0.0,1531.615478515625,1895.4371337890625,0.0,3777.27099609375,0.9048817753791808,1.0,0.0,3.0,1.0,0.0
12227400,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8986353874206543,0.5580452084541321,0.505593478679657,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8769769668579102,0.5203754901885986,0.4957692325115204,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7774752378463745,0.3578440845012665,0.2536543905735016,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7449876666069031,0.3133599162101745,0.3016364872455597,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6473947763442993,0.2040773034095764,0.9428958892822266,284.8685302734375,284.95001220703125,300.3999938964844,288.5782165527344,298.4814758300781,295.1973876953125,284.8673400878906,1.0,0.5985949039459229,0.5564286708831787,0.5564286708831787,1.0,1.0,-3.001198530197144,1.2046953439712524,1.7965031862258911,0.5241198539733887,0.8978986740112305,0.8978986740112305,0.0,201.5587158203125,208.0,41623.3671875,0.0,2569.399169921875,1.0,280.6578369140625,283.3875732421875,291.6134338378906,294.2926940917969,293.1499938964844,293.1499938964844,280.95001220703125,36091.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405308961868286,1.0,0.0,0.0,3.6479902267456055,3.648014307022095,8.879748065737658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.9833984375,0.0,1531.615478515625,1895.4371337890625,0.0,3777.27099609375,0.9048817753791808,1.0,0.0,3.0,1.0,0.0
12227460,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8945792317390442,0.5559676289558411,0.503321647644043,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8754055500030518,0.5223992466926575,0.4974417388439178,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.775740385055542,0.3587952554225921,0.2541830837726593,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7432622313499451,0.3138869702816009,0.302030473947525,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6454154253005981,0.203970655798912,0.9422435760498048,285.04412841796875,284.95001220703125,300.4307861328125,288.594970703125,298.4939270019531,295.20147705078125,285.047607421875,1.0,0.5999866127967834,0.5548419952392578,0.5548419952392578,1.0,1.0,-3.000795125961304,1.2023009061813354,1.7984941005706787,0.5215858817100525,0.9004148840904236,0.9004148840904236,0.0,204.0282440185547,208.0,40798.15625,0.0,2581.29736328125,1.0,280.9359130859375,283.6022033691406,291.5569763183594,294.1251525878906,293.1499938964844,293.1499938964844,280.95001220703125,35943.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307920336723328,1.0,0.0,0.0,3.649156808853149,3.64918065071106,8.88542786015023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.9287109375,0.0,1531.807373046875,1895.4371337890625,0.0,3688.398681640625,0.905073344707489,1.0,0.0,3.0,1.0,0.0
12227520,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8940721154212952,0.5556857585906982,0.5030703544616699,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8753240704536438,0.5228659510612488,0.4978778064250946,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7756192088127136,0.3590512871742248,0.2543587386608124,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7431084513664246,0.3140455782413482,0.3021794855594635,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6451998949050903,0.2039978802204132,0.9423630237579346,285.0535888671875,284.95001220703125,300.4366760253906,288.5982360839844,298.49676513671875,295.2030334472656,285.0555725097656,1.0,0.6002922058105469,0.5545397400856018,0.5545397400856018,1.0,1.0,-3.00154995918274,1.202203631401062,1.7993464469909668,0.5212835073471069,0.9007527232170104,0.9007527232170104,0.0,204.3912353515625,211.0,40798.4296875,0.0,2584.586181640625,1.0,280.942138671875,283.6109924316406,291.56427001953125,294.1402587890625,293.1499938964844,293.1499938964844,280.6499938964844,35924.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930036723613739,1.0,0.0,0.0,3.649868726730346,3.649892568588257,8.888894740266551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.56982421875,0.0,1532.4603271484375,1895.4371337890625,0.0,3681.477783203125,0.9052132964134216,1.0,0.0,3.0,1.0,0.0
12227580,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8894268274307251,0.5521038174629211,0.5005315542221069,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8735817074775696,0.5245764255523682,0.4999854564666748,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7737473249435425,0.3596948683261871,0.2551187872886657,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7412084341049194,0.3142900466918945,0.3027711808681488,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6430513262748718,0.2036598622798919,0.9422163963317872,284.8763122558594,284.95001220703125,300.47332763671875,288.61895751953125,298.5076904296875,295.20172119140625,284.875,1.0,0.6021187901496887,0.5526508092880249,0.5526508092880249,1.0,1.0,-3.0024898052215576,1.199901461601257,1.8025884628295896,0.5187222361564636,0.898322343826294,0.898322343826294,0.0,207.4051818847656,214.0,41700.796875,0.0,2601.806396484375,1.0,280.6578674316406,283.392578125,291.6566162109375,294.3467712402344,293.1499938964844,293.1499938964844,280.95001220703125,36062.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415517449378968,1.0,0.0,0.0,3.648368358612061,3.64839220046997,8.881588087206183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.88525390625,0.0,1531.823974609375,1895.4371337890625,0.0,3786.544921875,0.9049449563026428,1.0,0.0,3.0,1.0,0.0
12227640,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8894268274307251,0.5521038174629211,0.5005315542221069,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8735817074775696,0.5245764255523682,0.4999854564666748,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7737473249435425,0.3596948683261871,0.2551187872886657,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7412084341049194,0.3142900466918945,0.3027711808681488,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6430513262748718,0.2036598622798919,0.9422163963317872,284.8763122558594,284.95001220703125,300.47332763671875,288.61895751953125,298.5076904296875,295.20172119140625,284.875,1.0,0.6021187901496887,0.5526508092880249,0.5526508092880249,1.0,1.0,-3.0024898052215576,1.199901461601257,1.8025884628295896,0.5187222361564636,0.898322343826294,0.898322343826294,0.0,207.4051818847656,214.0,41700.796875,0.0,2601.806396484375,1.0,280.6578674316406,283.392578125,291.6566162109375,294.3467712402344,293.1499938964844,293.1499938964844,280.95001220703125,36062.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415517449378968,1.0,0.0,0.0,3.648368358612061,3.64839220046997,8.881588087206183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.88525390625,0.0,1531.823974609375,1895.4371337890625,0.0,3786.544921875,0.9049449563026428,1.0,0.0,3.0,1.0,0.0
12227700,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8866457343101501,0.5506323575973511,0.498937577009201,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.872280478477478,0.525547981262207,0.5007522702217102,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7724121809005737,0.3601201772689819,0.2553332149982452,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7399071455001831,0.3144545555114746,0.302870362997055,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6416397094726562,0.2034861445426941,0.9414057731628418,285.007080078125,284.95001220703125,300.4916687011719,288.62957763671875,298.5135803222656,295.20184326171875,285.0153503417969,1.0,0.6029099225997925,0.5517063736915588,0.5517063736915588,1.0,1.0,-3.000894069671631,1.1978498697280884,1.8030441999435425,0.516894519329071,0.8999472260475159,0.8999472260475159,0.0,209.1166534423828,214.0,40908.0546875,0.0,2607.551513671875,1.0,280.9012756347656,283.56280517578125,291.59588623046875,294.1492919921875,293.1499938964844,293.1499938964844,280.95001220703125,35987.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345245361328124,1.0,0.0,0.0,3.6484580039978014,3.648482084274292,8.882025213097222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.958984375,0.0,1531.3597412109375,1895.4371337890625,0.0,3722.54248046875,0.9049680233001708,1.0,0.0,3.0,1.0,0.0
12227760,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8848862051963806,0.5497892498970032,0.4980332851409912,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8718168139457703,0.5269494652748108,0.5019630193710327,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.771873414516449,0.3609229028224945,0.2558251321315765,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7392666339874268,0.314907968044281,0.3032386898994446,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6408218145370483,0.2035298645496368,0.9414280652999878,285.0602111816406,284.95001220703125,300.510009765625,288.640380859375,298.52215576171875,295.2062072753906,285.0619812011719,1.0,0.6038191318511963,0.5508038401603699,0.5508038401603699,1.0,1.0,-3.0023176670074463,1.1971685886383057,1.8051490783691408,0.5157448649406433,0.9012556672096252,0.9012556672096252,0.0,210.3717041015625,217.0,40879.6015625,0.0,2616.6943359375,1.0,280.9422302246094,283.614990234375,291.60284423828125,294.18438720703125,293.1499938964844,293.1499938964844,280.6499938964844,35904.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301592111587524,1.0,0.0,0.0,3.6509976387023926,3.651021480560303,8.894394341041334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.10302734375,0.0,1533.5673828125,1895.4371337890625,0.0,3682.600341796875,0.9054510593414308,1.0,0.0,3.0,1.0,0.0
12227820,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8804444670677185,0.5463170409202576,0.4955804049968719,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8701290488243103,0.5285910964012146,0.504000186920166,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.770138680934906,0.3616345226764679,0.2566272020339966,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7374387383460999,0.3151275813579559,0.3038003742694855,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.638762891292572,0.2031787931919098,0.9411904215812684,284.8830261230469,284.95001220703125,300.5466613769531,288.6624450683594,298.5326843261719,295.2043151855469,284.8817138671875,1.0,0.605640709400177,0.5489987134933472,0.5489987134933472,1.0,1.0,-3.003180742263794,1.1948964595794678,1.8082842826843264,0.513229489326477,0.8989163041114807,0.8989163041114807,0.0,213.4097595214844,220.0,41777.30078125,0.0,2633.906005859375,1.0,280.6578369140625,283.39630126953125,291.69708251953125,294.3917541503906,293.1499938964844,293.1499938964844,280.95001220703125,36046.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410287141799928,1.0,0.0,0.0,3.6500985622406006,3.650122404098511,8.89001398718392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.69921875,0.0,1533.6275634765625,1895.4371337890625,0.0,3781.79443359375,0.9053202271461488,1.0,0.0,3.0,1.0,0.0
12227880,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8804444670677185,0.5463170409202576,0.4955804049968719,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8701290488243103,0.5285910964012146,0.504000186920166,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.770138680934906,0.3616345226764679,0.2566272020339966,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7374387383460999,0.3151275813579559,0.3038003742694855,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.638762891292572,0.2031787931919098,0.9411904215812684,284.8830261230469,284.95001220703125,300.5466613769531,288.6624450683594,298.5326843261719,295.2043151855469,284.8817138671875,1.0,0.605640709400177,0.5489987134933472,0.5489987134933472,1.0,1.0,-3.003180742263794,1.1948964595794678,1.8082842826843264,0.513229489326477,0.8989163041114807,0.8989163041114807,0.0,213.4097595214844,220.0,41777.30078125,0.0,2633.906005859375,1.0,280.6578369140625,283.39630126953125,291.69708251953125,294.3917541503906,293.1499938964844,293.1499938964844,280.95001220703125,36046.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410287141799928,1.0,0.0,0.0,3.6500985622406006,3.650122404098511,8.89001398718392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.69921875,0.0,1533.6275634765625,1895.4371337890625,0.0,3781.79443359375,0.9053202271461488,1.0,0.0,3.0,1.0,0.0
12227940,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8761597275733948,0.5441083312034607,0.4931815862655639,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8684704303741455,0.5309187173843384,0.5059305429458618,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7684531807899475,0.3629539012908935,0.2573942542076111,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7356124520301819,0.3157404959201813,0.3042595386505127,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6366686820983887,0.2030544877052307,0.9404125809669496,285.0657043457031,284.95001220703125,300.5833435058594,288.68511962890625,298.5469055175781,295.20855712890625,285.0676574707031,1.0,0.6073434352874756,0.5471936464309692,0.5471936464309692,1.0,1.0,-3.003146886825561,1.1922320127487185,1.8109147548675537,0.5103015303611755,0.9019187092781068,0.9019187092781068,0.0,216.365951538086,223.0,40943.68359375,0.0,2649.00732421875,1.0,280.9421691894531,283.6177978515625,291.64630126953125,294.23211669921875,293.1499938964844,293.1499938964844,280.6499938964844,35892.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293794631958008,1.0,0.0,0.0,3.65320348739624,3.6532275676727295,8.905145705284667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.52392578125,0.0,1535.933837890625,1895.4371337890625,0.0,3675.451904296875,0.9059354662895204,1.0,0.0,3.0,1.0,0.0
12228000,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8761597275733948,0.5441083312034607,0.4931815862655639,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8684704303741455,0.5309187173843384,0.5059305429458618,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7684531807899475,0.3629539012908935,0.2573942542076111,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7356124520301819,0.3157404959201813,0.3042595386505127,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6366686820983887,0.2030544877052307,0.9404125809669496,285.0657043457031,284.95001220703125,300.5833435058594,288.68511962890625,298.5469055175781,295.20855712890625,285.0676574707031,1.0,0.6073434352874756,0.5471936464309692,0.5471936464309692,1.0,1.0,-3.003146886825561,1.1922320127487185,1.8109147548675537,0.5103015303611755,0.9019187092781068,0.9019187092781068,0.0,216.365951538086,223.0,40943.68359375,0.0,2649.00732421875,1.0,280.9421691894531,283.6177978515625,291.64630126953125,294.23211669921875,293.1499938964844,293.1499938964844,280.6499938964844,35892.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293794631958008,1.0,0.0,0.0,3.65320348739624,3.6532275676727295,8.905145705284667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.52392578125,0.0,1535.933837890625,1895.4371337890625,0.0,3675.451904296875,0.9059354662895204,1.0,0.0,3.0,1.0,0.0
12228060,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8719853758811951,0.5407661199569702,0.4908337891101837,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8668959140777588,0.5325208902359009,0.5079280734062195,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7669117450714111,0.3637644648551941,0.2582622170448303,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.733905017375946,0.3159651756286621,0.3048222362995147,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6347489953041077,0.2027202993631363,0.940229833126068,284.8899230957031,284.95001220703125,300.6199951171875,288.7084045410156,298.5571594238281,295.2065124511719,284.8886108398437,1.0,0.6091744303703308,0.5453975796699524,0.5453975796699524,1.0,1.0,-3.004235029220581,1.1900120973587036,1.814222812652588,0.5078074932098389,0.8996862769126892,0.8996862769126892,0.0,219.388900756836,226.0,41861.8671875,0.0,2666.587646484375,1.0,280.65777587890625,283.3997497558594,291.7426147460937,294.4423217773437,293.1499938964844,293.1499938964844,280.95001220703125,36034.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401530027389526,1.0,0.0,0.0,3.6527695655822754,3.6527936458587646,8.903029993234668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.12548828125,0.0,1536.508544921875,1895.4371337890625,0.0,3773.8359375,0.90590900182724,1.0,0.0,3.0,1.0,0.0
12228120,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8719853758811951,0.5407661199569702,0.4908337891101837,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8668959140777588,0.5325208902359009,0.5079280734062195,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7669117450714111,0.3637644648551941,0.2582622170448303,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.733905017375946,0.3159651756286621,0.3048222362995147,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6347489953041077,0.2027202993631363,0.940229833126068,284.8899230957031,284.95001220703125,300.6199951171875,288.7084045410156,298.5571594238281,295.2065124511719,284.8886108398437,1.0,0.6091744303703308,0.5453975796699524,0.5453975796699524,1.0,1.0,-3.004235029220581,1.1900120973587036,1.814222812652588,0.5078074932098389,0.8996862769126892,0.8996862769126892,0.0,219.388900756836,226.0,41861.8671875,0.0,2666.587646484375,1.0,280.65777587890625,283.3997497558594,291.7426147460937,294.4423217773437,293.1499938964844,293.1499938964844,280.95001220703125,36034.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401530027389526,1.0,0.0,0.0,3.6527695655822754,3.6527936458587646,8.903029993234668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.12548828125,0.0,1536.508544921875,1895.4371337890625,0.0,3773.8359375,0.90590900182724,1.0,0.0,3.0,1.0,0.0
12228180,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8679679036140442,0.5386715531349182,0.4885421693325043,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8653510808944702,0.5348162651062012,0.5098254084587097,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7654216289520264,0.3651909828186035,0.2591021955013275,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7321985960006714,0.3165881633758545,0.3052892386913299,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6327946186065674,0.2026173770427703,0.939542829990387,285.0711975097656,284.95001220703125,300.6566772460937,288.7322692871094,298.5711975097656,295.21075439453125,285.0728454589844,1.0,0.6108952164649963,0.5436015725135803,0.5436015725135803,1.0,1.0,-3.0044963359832764,1.1874310970306396,1.8170653581619265,0.5049217939376831,0.9027619957923888,0.9027619957923888,0.0,222.32980346679688,229.0,41025.9296875,0.0,2682.1845703125,1.0,280.94219970703125,283.6208190917969,291.6935119628906,294.28466796875,293.1499938964844,293.1499938964844,280.6499938964844,35882.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285246729850768,1.0,0.0,0.0,3.6562907695770255,3.656314611434937,8.920202390072518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.98681640625,0.0,1539.296142578125,1895.4371337890625,0.0,3667.610595703125,0.9066182971000672,1.0,0.0,3.0,1.0,0.0
12228240,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8679679036140442,0.5386715531349182,0.4885421693325043,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8653510808944702,0.5348162651062012,0.5098254084587097,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7654216289520264,0.3651909828186035,0.2591021955013275,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7321985960006714,0.3165881633758545,0.3052892386913299,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6327946186065674,0.2026173770427703,0.939542829990387,285.0711975097656,284.95001220703125,300.6566772460937,288.7322692871094,298.5711975097656,295.21075439453125,285.0728454589844,1.0,0.6108952164649963,0.5436015725135803,0.5436015725135803,1.0,1.0,-3.0044963359832764,1.1874310970306396,1.8170653581619265,0.5049217939376831,0.9027619957923888,0.9027619957923888,0.0,222.32980346679688,229.0,41025.9296875,0.0,2682.1845703125,1.0,280.94219970703125,283.6208190917969,291.6935119628906,294.28466796875,293.1499938964844,293.1499938964844,280.6499938964844,35882.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285246729850768,1.0,0.0,0.0,3.6562907695770255,3.656314611434937,8.920202390072518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.98681640625,0.0,1539.296142578125,1895.4371337890625,0.0,3667.610595703125,0.9066182971000672,1.0,0.0,3.0,1.0,0.0
12228300,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8664401769638062,0.5373554825782776,0.4877458214759826,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8649871349334717,0.5358211994171143,0.511039137840271,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7650856971740723,0.3658247292041778,0.2597047984600067,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7316887974739075,0.3168503046035766,0.3057113885879516,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6321499347686768,0.2025679945945739,0.939910650253296,284.9437866210937,284.95001220703125,300.67498779296875,288.7444152832031,298.5775756835937,295.2118530273437,284.935791015625,1.0,0.6118788123130798,0.5427035093307495,0.5427035093307495,1.0,1.0,-3.006675958633423,1.187004327774048,1.8196717500686648,0.5039953589439392,0.9015096426010132,0.9015096426010132,0.0,223.61073303222656,229.0,41861.7109375,0.0,2692.9560546875,1.0,280.6985168457031,283.45220947265625,291.7762756347656,294.5071105957031,293.1499938964844,293.1499938964844,280.6499938964844,35949.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353437423706056,1.0,0.0,0.0,3.657426834106445,3.657450914382935,8.92574746558239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.1220703125,0.0,1541.06591796875,1895.4371337890625,0.0,3730.022705078125,0.906864047050476,1.0,0.0,3.0,1.0,0.0
12228360,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8640514612197876,0.5354577898979187,0.4863008260726928,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8638782501220703,0.5363827347755432,0.5117891430854797,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7640620470046997,0.3661068975925445,0.2600422203540802,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7305991649627686,0.3168240189552307,0.3058608472347259,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6310003995895386,0.2023066878318786,0.9394547343254088,284.8973693847656,284.95001220703125,300.6933288574219,288.7566833496094,298.58123779296875,295.2085876464844,284.8960876464844,1.0,0.6127474904060364,0.5418171286582947,0.5418171286582947,1.0,1.0,-3.005882978439331,1.1852978467941284,1.8205851316452024,0.5024725794792175,0.9006494879722595,0.9006494879722595,0.0,225.34445190429688,232.0,41956.9453125,0.0,2700.318603515625,1.0,280.65777587890625,283.4033203125,291.7909240722656,294.49658203125,293.1499938964844,293.1499938964844,280.3500061035156,36022.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939303457736969,1.0,0.0,0.0,3.656291484832764,3.656315565109253,8.920206369111838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.24609375,0.0,1540.346923828125,1895.4371337890625,0.0,3766.109619140625,0.9066886901855468,1.0,0.0,3.0,1.0,0.0
12228420,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8583220839500427,0.5308611989021301,0.4825939238071441,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8607244491577148,0.5367451310157776,0.5125289559364319,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.7611416578292847,0.366083949804306,0.2602826356887817,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.7276274561882019,0.3162297010421753,0.3056377470493316,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.6279369592666626,0.2013354301452636,0.9365779161453248,284.7003173828125,284.95001220703125,300.7300109863281,288.7816162109375,298.5845642089844,295.1960754394531,284.6988220214844,1.0,0.6141018867492676,0.5400444269180298,0.5400444269180298,1.0,1.0,-2.9988858699798584,1.1795374155044556,1.8193484544754028,0.4982406198978424,0.8956916928291321,0.8956916928291321,0.0,229.2817840576172,235.0,42795.3828125,0.0,2706.97802734375,1.0,280.3581848144531,283.1653137207031,291.8256225585937,294.60186767578125,293.1499938964844,293.1499938964844,280.6499938964844,36251.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514273405075072,1.0,0.0,0.0,3.6476681232452393,3.647691965103149,8.8781791873771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.10107421875,0.0,1532.45556640625,1895.4371337890625,0.0,3875.8115234375,0.9049105644226074,1.0,0.0,3.0,1.0,0.0
12228480,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8583220839500427,0.5308611989021301,0.4825939238071441,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8607244491577148,0.5367451310157776,0.5125289559364319,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.7611416578292847,0.366083949804306,0.2602826356887817,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.7276274561882019,0.3162297010421753,0.3056377470493316,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.6279369592666626,0.2013354301452636,0.9365779161453248,284.7003173828125,284.95001220703125,300.7300109863281,288.7816162109375,298.5845642089844,295.1960754394531,284.6988220214844,1.0,0.6141018867492676,0.5400444269180298,0.5400444269180298,1.0,1.0,-2.9988858699798584,1.1795374155044556,1.8193484544754028,0.4982406198978424,0.8956916928291321,0.8956916928291321,0.0,229.2817840576172,235.0,42795.3828125,0.0,2706.97802734375,1.0,280.3581848144531,283.1653137207031,291.8256225585937,294.60186767578125,293.1499938964844,293.1499938964844,280.6499938964844,36251.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514273405075072,1.0,0.0,0.0,3.6476681232452393,3.647691965103149,8.8781791873771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.10107421875,0.0,1532.45556640625,1895.4371337890625,0.0,3875.8115234375,0.9049105644226074,1.0,0.0,3.0,1.0,0.0
12228540,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8540632128715515,0.5283364057540894,0.4798098504543304,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.85870760679245,0.5383859276771545,0.5137161016464233,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7593000531196594,0.3671658337116241,0.2608242034912109,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7254859209060669,0.3163869976997375,0.3056070208549499,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6255157589912415,0.2008218616247177,0.9338658452033995,284.8806457519531,284.95001220703125,300.76666259765625,288.8070373535156,298.5957336425781,295.1963195800781,284.8822631835937,1.0,0.6153091192245483,0.5382716655731201,0.5382716655731201,1.0,1.0,-2.994307518005371,1.174829363822937,1.8194780349731443,0.4942942857742309,0.8962140083312988,0.8962140083312988,0.0,232.3429718017578,238.0,41885.00390625,0.0,2713.808349609375,1.0,280.64215087890625,283.3876342773437,291.7602844238281,294.4090576171875,293.1499938964844,293.1499938964844,280.95001220703125,36132.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377130270004272,1.0,0.0,0.0,3.641845703125,3.64186954498291,8.849859227666457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.482421875,0.0,1525.105712890625,1895.4371337890625,0.0,3751.629150390625,0.9035586714744568,1.0,0.0,3.0,1.0,0.0
12228600,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8540632128715515,0.5283364057540894,0.4798098504543304,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.85870760679245,0.5383859276771545,0.5137161016464233,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7593000531196594,0.3671658337116241,0.2608242034912109,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7254859209060669,0.3163869976997375,0.3056070208549499,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6255157589912415,0.2008218616247177,0.9338658452033995,284.8806457519531,284.95001220703125,300.76666259765625,288.8070373535156,298.5957336425781,295.1963195800781,284.8822631835937,1.0,0.6153091192245483,0.5382716655731201,0.5382716655731201,1.0,1.0,-2.994307518005371,1.174829363822937,1.8194780349731443,0.4942942857742309,0.8962140083312988,0.8962140083312988,0.0,232.3429718017578,238.0,41885.00390625,0.0,2713.808349609375,1.0,280.64215087890625,283.3876342773437,291.7602844238281,294.4090576171875,293.1499938964844,293.1499938964844,280.95001220703125,36132.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377130270004272,1.0,0.0,0.0,3.641845703125,3.64186954498291,8.849859227666457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.482421875,0.0,1525.105712890625,1895.4371337890625,0.0,3751.629150390625,0.9035586714744568,1.0,0.0,3.0,1.0,0.0
12228660,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8523346185684204,0.5276144742965698,0.4789170622825622,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.858791172504425,0.5411857962608337,0.5161244869232178,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.759492039680481,0.3693046867847442,0.2621711194515228,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7251363396644592,0.3174630403518677,0.3064714670181274,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.62480628490448,0.2011065036058426,0.9345813989639282,285.08251953125,284.95001220703125,300.8004150390625,288.830810546875,298.6140441894531,295.20867919921875,285.0848999023437,1.0,0.6169541478157043,0.5368325114250183,0.5368325114250183,1.0,1.0,-2.999638557434082,1.1748754978179932,1.8247630596160889,0.4929633438587188,0.8995215892791748,0.8995215892791748,0.0,234.07418823242188,238.0,41084.5,0.0,2732.9990234375,1.0,280.9389038085937,283.62890625,291.7657165527344,294.3382873535156,293.1499938964844,293.1499938964844,280.95001220703125,35921.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227781295776368,1.0,0.0,0.0,3.643999099731445,3.644022941589356,8.860327511683863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.41748046875,0.0,1525.91650390625,1895.4371337890625,0.0,3614.7744140625,0.9039053320884703,1.0,0.0,3.0,1.0,0.0
12228720,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8522364497184753,0.5275587439537048,0.4788851737976074,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8588470220565796,0.5414435863494873,0.5163758993148804,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7595581412315369,0.3695065379142761,0.262316346168518,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7251502275466919,0.317573070526123,0.306579053401947,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.6247907280921936,0.2011497616767883,0.9347773790359496,285.0868225097656,284.95001220703125,300.8033447265625,288.8329162597656,298.61572265625,295.2098999023437,285.0887451171875,1.0,0.6171262860298157,0.53670734167099,0.53670734167099,1.0,1.0,-3.000441789627075,1.1750246286392212,1.825417280197144,0.492925226688385,0.8997225761413574,0.8997225761413574,0.0,234.2068634033203,241.0,41092.02734375,0.0,2735.238037109375,1.0,280.9417419433594,283.6329650878906,291.77362060546875,294.3514709472656,293.1499938964844,293.1499938964844,281.25,35911.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223664402961732,1.0,0.0,0.0,3.6444263458251953,3.644450426101685,8.862406843945791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.33349609375,0.0,1526.3116455078125,1895.4371337890625,0.0,3610.9814453125,0.9039905071258544,1.0,0.0,3.0,1.0,0.0
