time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228780,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.8513664603233337,0.5277243852615356,0.478873997926712,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.8598764538764954,0.5453425645828247,0.519886314868927,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.7607395648956299,0.372623860836029,0.2643855512142181,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.7256490588188171,0.3194369971752167,0.3082252740859985,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.6249651908874512,0.2020925432443618,0.9385454654693604,285.32257080078125,284.95001220703125,300.8399963378906,288.85919189453125,298.6399841308594,295.2300109863281,285.32470703125,1.0,0.6196355819702148,0.5351430773735046,0.5351430773735046,1.0,1.0,-3.0136373043060303,1.1782299280166626,1.8354074954986568,0.4930369555950165,0.906612515449524,0.906612515449524,0.0,235.82362365722656,244.0,40586.89453125,0.0,2769.2734375,1.0,281.2417297363281,283.8902282714844,291.8144836425781,294.352294921875,293.1499938964844,293.1499938964844,280.95001220703125,35624.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104260802268982,1.0,0.0,0.0,3.657557964324951,3.65758204460144,8.926387522478763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.791015625,0.0,1538.780517578125,1895.4371337890625,0.0,3500.557861328125,0.9067360162734984,1.0,0.0,3.0,1.0,0.0
12228840,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.8513664603233337,0.5277243852615356,0.478873997926712,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.8598764538764954,0.5453425645828247,0.519886314868927,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.7607395648956299,0.372623860836029,0.2643855512142181,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.7256490588188171,0.3194369971752167,0.3082252740859985,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.6249651908874512,0.2020925432443618,0.9385454654693604,285.32257080078125,284.95001220703125,300.8399963378906,288.85919189453125,298.6399841308594,295.2300109863281,285.32470703125,1.0,0.6196355819702148,0.5351430773735046,0.5351430773735046,1.0,1.0,-3.0136373043060303,1.1782299280166626,1.8354074954986568,0.4930369555950165,0.906612515449524,0.906612515449524,0.0,235.82362365722656,244.0,40586.89453125,0.0,2769.2734375,1.0,281.2417297363281,283.8902282714844,291.8144836425781,294.352294921875,293.1499938964844,293.1499938964844,280.95001220703125,35624.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104260802268982,1.0,0.0,0.0,3.657557964324951,3.65758204460144,8.926387522478763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.791015625,0.0,1538.780517578125,1895.4371337890625,0.0,3500.557861328125,0.9067360162734984,1.0,0.0,3.0,1.0,0.0
12228900,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8506765365600586,0.5270161628723145,0.4787622988224029,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8601731061935425,0.5467749238014221,0.521617591381073,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.7611575722694397,0.3737938404083252,0.2654302716255188,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.7257669568061829,0.3200985491275787,0.3090903162956238,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.6249945163726807,0.2024278938770294,0.9408262372016908,285.1767883300781,284.95001220703125,300.8583374023437,288.8724975585937,298.6488037109375,295.2347717285156,285.1676940917969,1.0,0.621063768863678,0.534360945224762,0.534360945224762,1.0,1.0,-3.020628929138184,1.1799720525741575,1.8406568765640257,0.4932704865932464,0.9067381620407104,0.9067381620407104,0.0,236.9097442626953,244.0,41324.51171875,0.0,2788.582275390625,1.0,280.99835205078125,283.71337890625,291.9179382324219,294.6086730957031,293.1499938964844,293.1499938964844,280.95001220703125,35672.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197396636009216,1.0,0.0,0.0,3.664067029953003,3.664091110229492,8.958186867857876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1142578125,0.0,1546.4136962890625,1895.4371337890625,0.0,3586.755615234375,0.9081618189811708,1.0,0.0,3.0,1.0,0.0
12228960,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8488067388534546,0.5255024433135986,0.4777407348155975,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.8594071269035339,0.5475648045539856,0.5226587057113647,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.7605859637260437,0.3744494915008545,0.2660734951496124,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.7250386476516724,0.3203344643115997,0.3095408976078033,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.6242799162864685,0.2024463266134262,0.941823661327362,285.1267395019531,284.95001220703125,300.8766784667969,288.8858947753906,298.6531066894531,295.23291015625,285.12554931640625,1.0,0.6223331093788147,0.5333949327468872,0.5333949327468872,1.0,1.0,-3.023174285888672,1.17951762676239,1.8436566591262813,0.4923095405101776,0.9073625206947328,0.9073625206947328,0.0,238.6905517578125,232.0,41456.046875,0.0,2802.77685546875,1.0,280.9576110839844,283.6614990234375,291.9378967285156,294.61004638671875,293.1499938964844,293.1499938964844,280.6499938964844,35731.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257541298866272,1.0,0.0,0.0,3.668405294418335,3.668429374694824,8.979412200460501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.9892578125,0.0,1551.724365234375,1895.4371337890625,0.0,3642.16357421875,0.9092044830322266,1.0,0.0,3.0,1.0,0.0
12229020,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8485769033432007,0.5215639472007751,0.4744051396846771,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8615917563438416,0.5482164621353149,0.5234615206718445,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7626142501831055,0.3750424385070801,0.2665799558162689,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7263645529747009,0.3201186954975128,0.3094607591629028,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6250699162483215,0.2018956840038299,0.9398106336593628,284.9281311035156,284.95001220703125,300.913330078125,288.9129638671875,298.6562194824219,295.2213134765625,284.9264831542969,1.0,0.6200243234634399,0.5314629077911377,0.5314629077911377,1.0,1.0,-3.0182347297668457,1.174254059791565,1.8439806699752808,0.488215684890747,0.905436098575592,0.905436098575592,0.0,236.3012542724609,220.0,42358.0078125,0.0,2780.75146484375,1.0,280.6580505371094,283.4186096191406,291.97027587890625,294.7210998535156,293.1499938964844,293.1499938964844,280.3500061035156,35927.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406905174255372,1.0,0.0,0.0,3.6718053817749023,3.671829462051392,8.996065048449964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.814453125,0.0,1557.0164794921875,1895.4371337890625,0.0,3778.721435546875,0.9100900888442992,1.0,0.0,3.0,1.0,0.0
12229080,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8485769033432007,0.5215639472007751,0.4744051396846771,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8615917563438416,0.5482164621353149,0.5234615206718445,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7626142501831055,0.3750424385070801,0.2665799558162689,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7263645529747009,0.3201186954975128,0.3094607591629028,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6250699162483215,0.2018956840038299,0.9398106336593628,284.9281311035156,284.95001220703125,300.913330078125,288.9129638671875,298.6562194824219,295.2213134765625,284.9264831542969,1.0,0.6200243234634399,0.5314629077911377,0.5314629077911377,1.0,1.0,-3.0182347297668457,1.174254059791565,1.8439806699752808,0.488215684890747,0.905436098575592,0.905436098575592,0.0,236.3012542724609,220.0,42358.0078125,0.0,2780.75146484375,1.0,280.6580505371094,283.4186096191406,291.97027587890625,294.7210998535156,293.1499938964844,293.1499938964844,280.3500061035156,35927.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406905174255372,1.0,0.0,0.0,3.6718053817749023,3.671829462051392,8.996065048449964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.814453125,0.0,1557.0164794921875,1895.4371337890625,0.0,3778.721435546875,0.9100900888442992,1.0,0.0,3.0,1.0,0.0
12229140,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.8506149053573608,0.5170593857765198,0.4702834188938141,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.8661566376686096,0.5481534600257874,0.5233228206634521,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7666942477226257,0.3751237988471985,0.2665445506572723,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.7293912172317505,0.3193508088588714,0.3086259663105011,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.6271355152130127,0.2008395045995712,0.9345138669013976,284.7242126464844,284.95001220703125,300.95001220703125,288.9403991699219,298.656005859375,295.2050476074219,284.7225036621094,1.0,0.6149635910987854,0.5295308828353882,0.5295308828353882,1.0,1.0,-3.0057053565979004,1.165733814239502,1.839971661567688,0.482465535402298,0.9007453322410583,0.9007453322410583,0.0,230.16571044921875,208.0,43141.71875,0.0,2724.790771484375,1.0,280.3580627441406,283.1740417480469,291.9808044433594,294.7853088378906,293.1499938964844,293.1499938964844,280.04998779296875,36177.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514755606651306,1.0,0.0,0.0,3.6659555435180655,3.665979623794556,8.967423354988568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.58447265625,0.0,1552.327880859375,1895.4371337890625,0.0,3876.245361328125,0.9089467525482178,1.0,0.0,3.0,1.0,0.0
12229200,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.8506149053573608,0.5170593857765198,0.4702834188938141,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.8661566376686096,0.5481534600257874,0.5233228206634521,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7666942477226257,0.3751237988471985,0.2665445506572723,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.7293912172317505,0.3193508088588714,0.3086259663105011,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.6271355152130127,0.2008395045995712,0.9345138669013976,284.7242126464844,284.95001220703125,300.95001220703125,288.9403991699219,298.656005859375,295.2050476074219,284.7225036621094,1.0,0.6149635910987854,0.5295308828353882,0.5295308828353882,1.0,1.0,-3.0057053565979004,1.165733814239502,1.839971661567688,0.482465535402298,0.9007453322410583,0.9007453322410583,0.0,230.16571044921875,208.0,43141.71875,0.0,2724.790771484375,1.0,280.3580627441406,283.1740417480469,291.9808044433594,294.7853088378906,293.1499938964844,293.1499938964844,280.04998779296875,36177.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514755606651306,1.0,0.0,0.0,3.6659555435180655,3.665979623794556,8.967423354988568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.58447265625,0.0,1552.327880859375,1895.4371337890625,0.0,3876.245361328125,0.9089467525482178,1.0,0.0,3.0,1.0,0.0
12229260,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.860268235206604,0.5163073539733887,0.4684546887874603,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.8787412643432617,0.5519232153892517,0.525590717792511,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.7785675525665283,0.379231184720993,0.2684306502342224,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500793457031,0.7394634485244751,0.3227078020572662,0.3104384541511535,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502014160156,0.6364814639091492,0.2041728645563125,0.9426305890083312,284.550048828125,284.95001220703125,300.9824523925781,288.9682312011719,298.6806030273437,295.228271484375,284.5501403808594,1.0,0.6099410057067871,0.528038740158081,0.528038740158081,1.0,1.0,-3.0204014778137207,1.169570803642273,1.8508305549621584,0.4825505912303924,0.8938747048377991,0.8938747048377991,0.0,218.0162048339844,196.0,44249.98046875,0.0,2690.85595703125,1.0,280.0581359863281,282.9568176269531,291.9981689453125,294.8598937988281,293.1499938964844,293.1499938964844,280.3500061035156,36441.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597867727279664,1.0,0.0,0.0,3.65002703666687,3.65005111694336,8.889666105460492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.5703125,0.0,1536.50537109375,1895.4371337890625,0.0,3950.68505859375,0.9055708646774292,1.0,0.0,3.0,1.0,0.0
12229320,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.860268235206604,0.5163073539733887,0.4684546887874603,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.8787412643432617,0.5519232153892517,0.525590717792511,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.7785675525665283,0.379231184720993,0.2684306502342224,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500793457031,0.7394634485244751,0.3227078020572662,0.3104384541511535,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502014160156,0.6364814639091492,0.2041728645563125,0.9426305890083312,284.550048828125,284.95001220703125,300.9824523925781,288.9682312011719,298.6806030273437,295.228271484375,284.5501403808594,1.0,0.6099410057067871,0.528038740158081,0.528038740158081,1.0,1.0,-3.0204014778137207,1.169570803642273,1.8508305549621584,0.4825505912303924,0.8938747048377991,0.8938747048377991,0.0,218.0162048339844,196.0,44249.98046875,0.0,2690.85595703125,1.0,280.0581359863281,282.9568176269531,291.9981689453125,294.8598937988281,293.1499938964844,293.1499938964844,280.3500061035156,36441.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597867727279664,1.0,0.0,0.0,3.65002703666687,3.65005111694336,8.889666105460492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.5703125,0.0,1536.50537109375,1895.4371337890625,0.0,3950.68505859375,0.9055708646774292,1.0,0.0,3.0,1.0,0.0
12229380,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.8718021512031555,0.5160714387893677,0.4673660397529602,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8931035995483398,0.55559903383255,0.5282948613166809,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.7920466065406799,0.3829807341098785,0.270554780960083,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.7509148120880127,0.3253666758537292,0.3124085962772369,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.6471260786056519,0.206582099199295,0.9513645768165588,284.7592163085937,284.95001220703125,301.0068054199219,288.9964904785156,298.6993713378906,295.2470397949219,284.76177978515625,1.0,0.6051281690597534,0.5265466570854187,0.5265466570854187,1.0,1.0,-3.037763357162476,1.1744763851165771,1.8632868528366089,0.4835399091243744,0.892986536026001,0.892986536026001,0.0,205.82945251464844,184.0,43603.17578125,0.0,2661.456298828125,1.0,280.3421630859375,283.2026672363281,291.9496154785156,294.6967468261719,293.1499938964844,293.1499938964844,280.6499938964844,36314.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460067749023438,1.0,0.0,0.0,3.6373562812805176,3.637380123138428,8.828053523757262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.3740234375,0.0,1521.491943359375,1895.4371337890625,0.0,3826.91748046875,0.9026845693588256,1.0,0.0,3.0,1.0,0.0
12229440,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.8718021512031555,0.5160714387893677,0.4673660397529602,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8931035995483398,0.55559903383255,0.5282948613166809,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.7920466065406799,0.3829807341098785,0.270554780960083,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.7509148120880127,0.3253666758537292,0.3124085962772369,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.6471260786056519,0.206582099199295,0.9513645768165588,284.7592163085937,284.95001220703125,301.0068054199219,288.9964904785156,298.6993713378906,295.2470397949219,284.76177978515625,1.0,0.6051281690597534,0.5265466570854187,0.5265466570854187,1.0,1.0,-3.037763357162476,1.1744763851165771,1.8632868528366089,0.4835399091243744,0.892986536026001,0.892986536026001,0.0,205.82945251464844,184.0,43603.17578125,0.0,2661.456298828125,1.0,280.3421630859375,283.2026672363281,291.9496154785156,294.6967468261719,293.1499938964844,293.1499938964844,280.6499938964844,36314.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460067749023438,1.0,0.0,0.0,3.6373562812805176,3.637380123138428,8.828053523757262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.3740234375,0.0,1521.491943359375,1895.4371337890625,0.0,3826.91748046875,0.9026845693588256,1.0,0.0,3.0,1.0,0.0
12229500,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8784913420677185,0.5164101123809814,0.4672568440437317,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.901091992855072,0.5577535629272461,0.5299271941184998,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7994866967201233,0.3850823044776916,0.2717510461807251,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7572996616363525,0.3268012106418609,0.3134433925151825,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6529635190963745,0.2077784538269043,0.9554110169410706,284.9189758300781,284.95001220703125,301.0160827636719,289.0107727050781,298.7086486816406,295.2580261230469,284.9286193847656,1.0,0.6027796864509583,0.5258005857467651,0.5258005857467651,1.0,1.0,-3.0471391677856445,1.1772079467773438,1.8699312210083008,0.4841518104076385,0.8943307995796204,0.8943307995796204,0.0,199.6903533935547,184.0,42909.8984375,0.0,2647.707275390625,1.0,280.5984191894531,283.3997497558594,291.933349609375,294.5740051269531,293.1499938964844,293.1499938964844,280.6499938964844,36187.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366349577903748,1.0,0.0,0.0,3.63414454460144,3.634168386459351,8.81247046891076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.6875,0.0,1516.9970703125,1895.4371337890625,0.0,3741.802978515625,0.9019203186035156,1.0,0.0,3.0,1.0,0.0
12229560,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8860456347465515,0.5169548392295837,0.4674672782421112,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9101670980453492,0.5600848197937012,0.5318142175674438,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8076058030128479,0.3873281478881836,0.2730951607227325,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7644110321998596,0.3283343017101288,0.3146047592163086,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6594417691230774,0.2090257406234741,0.9597133994102478,284.98309326171875,284.95001220703125,301.0235290527344,289.025146484375,298.7174072265625,295.2701110839844,284.9856262207031,1.0,0.6005187630653381,0.5247828960418701,0.5247828960418701,1.0,1.0,-3.0578432083129883,1.180057406425476,1.877785801887512,0.4845866858959198,0.8952409029006958,0.8952409029006958,0.0,193.41001892089844,172.0,42960.125,0.0,2635.682861328125,1.0,280.6416015625,283.4627990722656,291.9747009277344,294.6639404296875,293.1499938964844,293.1499938964844,280.95001220703125,36075.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326403737068176,1.0,0.0,0.0,3.633737802505493,3.6337618827819824,8.810498570710479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.0087890625,0.0,1515.71630859375,1895.4371337890625,0.0,3705.319091796875,0.901718020439148,1.0,0.0,3.0,1.0,0.0
12229620,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.90280944108963,0.5183184146881104,0.4680837988853454,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.9316824674606324,0.5649932622909546,0.5357928276062012,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.8241847157478333,0.39204141497612,0.2759165465831756,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.7802958488464355,0.3315514624118805,0.3170448243618011,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.6739304661750793,0.2115981727838516,0.9685535430908204,285.20367431640625,284.95001220703125,301.0331115722656,289.05401611328125,298.7327880859375,295.2942810058594,285.2060241699219,1.0,0.5961634516716003,0.5227474570274353,0.5227474570274353,1.0,1.0,-3.080317735671997,1.186084270477295,1.894233465194702,0.4855706989765167,0.9004161357879639,0.9004161357879639,0.0,180.9011688232422,160.0,42350.3515625,0.0,2613.63818359375,1.0,280.941650390625,283.71783447265625,292.01593017578125,294.6648254394531,293.1499938964844,293.1499938964844,281.25,35794.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223145842552184,1.0,0.0,0.0,3.6405980587005615,3.640621900558472,8.843796877044952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.005859375,0.0,1521.2032470703125,1895.4371337890625,0.0,3610.50341796875,0.9030598998069764,1.0,0.0,3.0,1.0,0.0
12229680,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.90280944108963,0.5183184146881104,0.4680837988853454,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.9316824674606324,0.5649932622909546,0.5357928276062012,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.8241847157478333,0.39204141497612,0.2759165465831756,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.7802958488464355,0.3315514624118805,0.3170448243618011,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.6739304661750793,0.2115981727838516,0.9685535430908204,285.20367431640625,284.95001220703125,301.0331115722656,289.05401611328125,298.7327880859375,295.2942810058594,285.2060241699219,1.0,0.5961634516716003,0.5227474570274353,0.5227474570274353,1.0,1.0,-3.080317735671997,1.186084270477295,1.894233465194702,0.4855706989765167,0.9004161357879639,0.9004161357879639,0.0,180.9011688232422,160.0,42350.3515625,0.0,2613.63818359375,1.0,280.941650390625,283.71783447265625,292.01593017578125,294.6648254394531,293.1499938964844,293.1499938964844,281.25,35794.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223145842552184,1.0,0.0,0.0,3.6405980587005615,3.640621900558472,8.843796877044952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.005859375,0.0,1521.2032470703125,1895.4371337890625,0.0,3610.50341796875,0.9030598998069764,1.0,0.0,3.0,1.0,0.0
12229740,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.9240044355392456,0.520042359828949,0.4690212905406952,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.9558666944503784,0.5702072381973267,0.5400627255439758,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.8426904678344727,0.3970535099506378,0.2789442241191864,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.798819363117218,0.3349893391132355,0.3196878731250763,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.690876305103302,0.2143202275037765,0.9780094623565674,285.4270935058594,284.95001220703125,301.0360412597656,289.0830078125,298.7458190917969,295.3186340332031,285.4293212890625,1.0,0.5920661091804504,0.5207120776176453,0.5207120776176453,1.0,1.0,-3.1047611236572266,1.192854642868042,1.911906361579895,0.4868740439414978,0.9085810780525208,0.9085810780525208,0.0,168.37002563476562,148.0,41821.86328125,0.0,2594.86083984375,1.0,281.2417297363281,283.9700927734375,292.0550537109375,294.67095947265625,293.1499938964844,293.1499938964844,280.95001220703125,35497.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140494465827942,1.0,0.0,0.0,3.658508777618408,3.6585326194763184,8.931028219194559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.5732421875,0.0,1538.8878173828125,1895.4371337890625,0.0,3534.14501953125,0.9068629145622252,1.0,0.0,3.0,1.0,0.0
12229800,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.9240044355392456,0.520042359828949,0.4690212905406952,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.9558666944503784,0.5702072381973267,0.5400627255439758,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.8426904678344727,0.3970535099506378,0.2789442241191864,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.798819363117218,0.3349893391132355,0.3196878731250763,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.690876305103302,0.2143202275037765,0.9780094623565674,285.4270935058594,284.95001220703125,301.0360412597656,289.0830078125,298.7458190917969,295.3186340332031,285.4293212890625,1.0,0.5920661091804504,0.5207120776176453,0.5207120776176453,1.0,1.0,-3.1047611236572266,1.192854642868042,1.911906361579895,0.4868740439414978,0.9085810780525208,0.9085810780525208,0.0,168.37002563476562,148.0,41821.86328125,0.0,2594.86083984375,1.0,281.2417297363281,283.9700927734375,292.0550537109375,294.67095947265625,293.1499938964844,293.1499938964844,280.95001220703125,35497.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140494465827942,1.0,0.0,0.0,3.658508777618408,3.6585326194763184,8.931028219194559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.5732421875,0.0,1538.8878173828125,1895.4371337890625,0.0,3534.14501953125,0.9068629145622252,1.0,0.0,3.0,1.0,0.0
12229860,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.9457984566688538,0.5194364786148071,0.4687267541885376,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.97745019197464,0.5736023783683777,0.5433605909347534,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.8619987368583679,0.4006275236606598,0.2814258635044098,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8169876933097839,0.3372942507266998,0.3217684328556061,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.7079538106918335,0.2162344604730606,0.985688328742981,285.2572326660156,284.95001220703125,301.03277587890625,289.11199951171875,298.7440185546875,295.3241271972656,285.2562866210937,1.0,0.5877928733825684,0.5184851884841919,0.5184851884841919,1.0,1.0,-3.123105049133301,1.196611404418945,1.926493644714356,0.4867564737796783,0.9112659096717834,0.9112659096717834,0.0,156.9637908935547,136.0,42944.37109375,0.0,2569.82373046875,1.0,280.95770263671875,283.753173828125,292.1727905273437,294.935546875,293.1499938964844,293.1499938964844,280.6499938964844,35568.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930924117565155,1.0,0.0,0.0,3.675268411636353,3.675292730331421,9.01304304079531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.73876953125,0.0,1558.211181640625,1895.4371337890625,0.0,3689.608642578125,0.9106327891349792,1.0,0.0,3.0,1.0,0.0
12229920,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.9457984566688538,0.5194364786148071,0.4687267541885376,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.97745019197464,0.5736023783683777,0.5433605909347534,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.8619987368583679,0.4006275236606598,0.2814258635044098,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8169876933097839,0.3372942507266998,0.3217684328556061,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.7079538106918335,0.2162344604730606,0.985688328742981,285.2572326660156,284.95001220703125,301.03277587890625,289.11199951171875,298.7440185546875,295.3241271972656,285.2562866210937,1.0,0.5877928733825684,0.5184851884841919,0.5184851884841919,1.0,1.0,-3.123105049133301,1.196611404418945,1.926493644714356,0.4867564737796783,0.9112659096717834,0.9112659096717834,0.0,156.9637908935547,136.0,42944.37109375,0.0,2569.82373046875,1.0,280.95770263671875,283.753173828125,292.1727905273437,294.935546875,293.1499938964844,293.1499938964844,280.6499938964844,35568.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930924117565155,1.0,0.0,0.0,3.675268411636353,3.675292730331421,9.01304304079531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.73876953125,0.0,1558.211181640625,1895.4371337890625,0.0,3689.608642578125,0.9106327891349792,1.0,0.0,3.0,1.0,0.0
12229980,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9642514586448668,0.5170350670814514,0.4664958417415619,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9943144917488098,0.5752743482589722,0.5448445677757263,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8806564211845398,0.4028360843658447,0.2828468084335327,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8327486515045166,0.3383432626724243,0.3225987255573272,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7224034667015076,0.2170843034982681,0.988625705242157,285.0653381347656,284.95001220703125,301.0238037109375,289.140869140625,298.72955322265625,295.31353759765625,285.06402587890625,1.0,0.5825432538986206,0.5162582993507385,0.5162582993507385,1.0,1.0,-3.128456354141236,1.1948291063308716,1.933627247810364,0.4839307963848114,0.9112086296081544,0.9112086296081544,0.0,146.82984924316406,139.0,43980.27734375,0.0,2526.13330078125,1.0,280.6579895019531,283.5132751464844,292.20367431640625,295.0534362792969,293.1499938964844,293.1499938964844,280.3500061035156,35742.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468952417373656,1.0,0.0,0.0,3.685458898544312,3.68548321723938,9.063093102668064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.091796875,0.0,1571.0347900390625,1895.4371337890625,0.0,3834.94921875,0.9130246639251708,1.0,0.0,3.0,1.0,0.0
12230040,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9642514586448668,0.5170350670814514,0.4664958417415619,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9943144917488098,0.5752743482589722,0.5448445677757263,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8806564211845398,0.4028360843658447,0.2828468084335327,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8327486515045166,0.3383432626724243,0.3225987255573272,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7224034667015076,0.2170843034982681,0.988625705242157,285.0653381347656,284.95001220703125,301.0238037109375,289.140869140625,298.72955322265625,295.31353759765625,285.06402587890625,1.0,0.5825432538986206,0.5162582993507385,0.5162582993507385,1.0,1.0,-3.128456354141236,1.1948291063308716,1.933627247810364,0.4839307963848114,0.9112086296081544,0.9112086296081544,0.0,146.82984924316406,139.0,43980.27734375,0.0,2526.13330078125,1.0,280.6579895019531,283.5132751464844,292.20367431640625,295.0534362792969,293.1499938964844,293.1499938964844,280.3500061035156,35742.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468952417373656,1.0,0.0,0.0,3.685458898544312,3.68548321723938,9.063093102668064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.091796875,0.0,1571.0347900390625,1895.4371337890625,0.0,3834.94921875,0.9130246639251708,1.0,0.0,3.0,1.0,0.0
12230100,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9684086441993712,0.5155485272407532,0.4652068316936493,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.998345911502838,0.5757665634155273,0.5453124642372131,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8859970569610596,0.4036776721477508,0.2834359109401703,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8370128870010376,0.3385888636112213,0.3228321969509125,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7260708212852478,0.2172423303127288,0.9892909526824952,284.9188537597656,284.95001220703125,301.017333984375,289.1551818847656,298.7199401855469,295.3058166503906,284.9107666015625,1.0,0.5814245343208313,0.5151448249816895,0.5151448249816895,1.0,1.0,-3.129259824752808,1.1931384801864624,1.9361214637756348,0.4820848107337951,0.9095792174339294,0.9095792174339294,0.0,144.3024139404297,139.0,44837.6796875,0.0,2514.197998046875,1.0,280.4002990722656,283.3251037597656,292.2327880859375,295.19122314453125,293.1499938964844,293.1499938964844,280.3500061035156,35866.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554204344749452,1.0,0.0,0.0,3.6876275539398193,3.687651872634888,9.073762612388236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.53759765625,0.0,1574.4256591796875,1895.4371337890625,0.0,3911.659912109375,0.9135575890541076,1.0,0.0,3.0,1.0,0.0
12230160,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9691709876060486,0.5138862729072571,0.4637026190757751,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.5760898590087891,0.5448267459869385,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8882104158401489,0.4043567180633545,0.2839047014713287,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8385608792304993,0.3386608958244324,0.3229143023490906,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7273499369621277,0.2172310203313827,0.9893529415130616,284.8690185546875,284.95001220703125,301.0096130371094,289.16943359375,298.7091369628906,295.296630859375,284.8676452636719,1.0,0.5806880593299866,0.51417475938797,0.51417475938797,1.0,1.0,-3.1276073455810547,1.1906509399414062,1.936956524848938,0.4800232946872711,0.9084952473640442,0.9084952473640442,0.0,143.33352661132812,142.0,44914.37890625,0.0,2505.85986328125,1.0,280.3578491210937,283.27215576171875,292.21441650390625,295.1263427734375,293.1499938964844,293.1499938964844,280.04998779296875,35969.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584994912147522,1.0,0.0,0.0,3.6872613430023193,3.687285900115967,9.071960676010348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.7412109375,0.0,1574.7928466796875,1895.4371337890625,0.0,3939.198974609375,0.9135773777961732,1.0,0.0,3.0,1.0,0.0
12230220,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.9670409560203552,0.5103386640548706,0.4606136977672577,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.9990000128746032,0.5765032172203064,0.5450792908668518,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.8891092538833618,0.4054773151874542,0.2847390472888946,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.8385304808616638,0.3385171294212341,0.3228715360164642,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7271286845207214,0.216907799243927,0.9883615374565125,284.6791687011719,284.95001220703125,300.9906921386719,289.1976318359375,298.6859130859375,295.2777709960937,284.6780700683594,1.0,0.5801911950111389,0.5122346878051758,0.5122346878051758,1.0,1.0,-3.123956680297852,1.1855549812316897,1.9384015798568728,0.4757575988769531,0.903279721736908,0.903279721736908,0.0,143.1814727783203,145.0,45887.34765625,0.0,2498.0703125,1.0,280.0579528808594,283.0409851074219,292.2298583984375,295.1991577148437,293.1499938964844,293.1499938964844,279.75,36225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967333197593689,1.0,0.0,0.0,3.6795413494110094,3.679565668106079,9.034012009578872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.28955078125,0.0,1567.9854736328125,1895.4371337890625,0.0,4017.6787109375,0.9120208024978638,1.0,0.0,3.0,1.0,0.0
12230280,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.9670409560203552,0.5103386640548706,0.4606136977672577,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.9990000128746032,0.5765032172203064,0.5450792908668518,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.8891092538833618,0.4054773151874542,0.2847390472888946,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.8385304808616638,0.3385171294212341,0.3228715360164642,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7271286845207214,0.216907799243927,0.9883615374565125,284.6791687011719,284.95001220703125,300.9906921386719,289.1976318359375,298.6859130859375,295.2777709960937,284.6780700683594,1.0,0.5801911950111389,0.5122346878051758,0.5122346878051758,1.0,1.0,-3.123956680297852,1.1855549812316897,1.9384015798568728,0.4757575988769531,0.903279721736908,0.903279721736908,0.0,143.1814727783203,145.0,45887.34765625,0.0,2498.0703125,1.0,280.0579528808594,283.0409851074219,292.2298583984375,295.1991577148437,293.1499938964844,293.1499938964844,279.75,36225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967333197593689,1.0,0.0,0.0,3.6795413494110094,3.679565668106079,9.034012009578872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.28955078125,0.0,1567.9854736328125,1895.4371337890625,0.0,4017.6787109375,0.9120208024978638,1.0,0.0,3.0,1.0,0.0
12230340,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979553222656,0.9614554047584534,0.5066063404083252,0.4573922157287597,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4978942871094,0.9976640343666076,0.576326847076416,0.5461567640304565,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.8868159055709839,0.4063918590545654,0.2854548394680023,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.8356786370277405,0.338103711605072,0.3226064443588257,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986572265625,0.7243900895118713,0.2163012623786926,0.9862446188926696,284.4979858398437,284.95001220703125,300.9674987792969,289.22528076171875,298.6600341796875,295.2574462890625,284.4969482421875,1.0,0.5804536938667297,0.5102945566177368,0.5102945566177368,1.0,1.0,-3.119372129440308,1.1800371408462524,1.9393348693847656,0.4713425636291504,0.89573073387146,0.89573073387146,0.0,144.61663818359375,148.0,46892.828125,0.0,2496.962646484375,1.0,279.758056640625,282.8210754394531,292.2535705566406,295.2846374511719,293.1499938964844,293.1499938964844,280.04998779296875,36498.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754205942153932,1.0,0.0,0.0,3.661710500717163,3.661734580993652,8.946667549025733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.11328125,0.0,1549.9783935546875,1895.4371337890625,0.0,4088.791259765625,0.9082174897193908,1.0,0.0,3.0,1.0,0.0
12230400,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979553222656,0.9614554047584534,0.5066063404083252,0.4573922157287597,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4978942871094,0.9976640343666076,0.576326847076416,0.5461567640304565,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.8868159055709839,0.4063918590545654,0.2854548394680023,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.8356786370277405,0.338103711605072,0.3226064443588257,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986572265625,0.7243900895118713,0.2163012623786926,0.9862446188926696,284.4979858398437,284.95001220703125,300.9674987792969,289.22528076171875,298.6600341796875,295.2574462890625,284.4969482421875,1.0,0.5804536938667297,0.5102945566177368,0.5102945566177368,1.0,1.0,-3.119372129440308,1.1800371408462524,1.9393348693847656,0.4713425636291504,0.89573073387146,0.89573073387146,0.0,144.61663818359375,148.0,46892.828125,0.0,2496.962646484375,1.0,279.758056640625,282.8210754394531,292.2535705566406,295.2846374511719,293.1499938964844,293.1499938964844,280.04998779296875,36498.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754205942153932,1.0,0.0,0.0,3.661710500717163,3.661734580993652,8.946667549025733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.11328125,0.0,1549.9783935546875,1895.4371337890625,0.0,4088.791259765625,0.9082174897193908,1.0,0.0,3.0,1.0,0.0
12230460,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.9570226669311525,0.5050444006919861,0.455416738986969,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.9958987832069396,0.577793538570404,0.5470239520072937,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.8855320811271667,0.4087291955947876,0.2867748737335205,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.8335908055305481,0.3387061655521393,0.3228757083415985,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.722250759601593,0.2163674235343933,0.985602617263794,284.67645263671875,284.95001220703125,300.9405517578125,289.2522888183594,298.6440734863281,295.25360107421875,284.67828369140625,1.0,0.5813360214233398,0.5087167620658875,0.5087167620658875,1.0,1.0,-3.119170904159546,1.176998257637024,1.942172646522522,0.4682064950466156,0.8935120105743408,0.8935120105743408,0.0,146.05276489257812,151.0,45811.6953125,0.0,2504.243896484375,1.0,280.0422058105469,283.04180908203125,292.2015075683594,295.0948486328125,293.1499938964844,293.1499938964844,280.3500061035156,36413.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611201882362366,1.0,0.0,0.0,3.64547061920166,3.645494699478149,8.867485234986816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.8134765625,0.0,1531.2283935546875,1895.4371337890625,0.0,3962.56494140625,0.9045618772506714,1.0,0.0,3.0,1.0,0.0
12230520,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.9570226669311525,0.5050444006919861,0.455416738986969,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.9958987832069396,0.577793538570404,0.5470239520072937,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.8855320811271667,0.4087291955947876,0.2867748737335205,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.8335908055305481,0.3387061655521393,0.3228757083415985,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.722250759601593,0.2163674235343933,0.985602617263794,284.67645263671875,284.95001220703125,300.9405517578125,289.2522888183594,298.6440734863281,295.25360107421875,284.67828369140625,1.0,0.5813360214233398,0.5087167620658875,0.5087167620658875,1.0,1.0,-3.119170904159546,1.176998257637024,1.942172646522522,0.4682064950466156,0.8935120105743408,0.8935120105743408,0.0,146.05276489257812,151.0,45811.6953125,0.0,2504.243896484375,1.0,280.0422058105469,283.04180908203125,292.2015075683594,295.0948486328125,293.1499938964844,293.1499938964844,280.3500061035156,36413.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611201882362366,1.0,0.0,0.0,3.64547061920166,3.645494699478149,8.867485234986816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.8134765625,0.0,1531.2283935546875,1895.4371337890625,0.0,3962.56494140625,0.9045618772506714,1.0,0.0,3.0,1.0,0.0
12230580,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.956366777420044,0.5051478743553162,0.4552378356456756,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9966768026351928,0.5808650851249695,0.5496075749397278,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8875614404678345,0.4124024510383606,0.2891421616077423,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8343280553817749,0.3404383957386017,0.3242887258529663,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7227182388305664,0.2173613160848617,0.9891616702079772,284.88018798828125,284.95001220703125,300.9102783203125,289.27850341796875,298.63671875,295.26470947265625,284.8823547363281,1.0,0.5833779573440552,0.5071390271186829,0.5071390271186829,1.0,1.0,-3.130875825881958,1.1788933277130127,1.951982378959656,0.467426985502243,0.8942388296127319,0.8942388296127319,0.0,146.78160095214844,154.0,44850.0234375,0.0,2530.654052734375,1.0,280.3416748046875,283.28485107421875,292.21929931640625,295.0333251953125,293.1499938964844,293.1499938964844,280.6499938964844,36210.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94606614112854,1.0,0.0,0.0,3.636896371841431,3.636920213699341,8.825821282698598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.009765625,0.0,1520.2078857421875,1895.4371337890625,0.0,3827.454345703125,0.9025149345397948,1.0,0.0,3.0,1.0,0.0
