time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230640,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.956366777420044,0.5051478743553162,0.4552378356456756,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9966768026351928,0.5808650851249695,0.5496075749397278,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8875614404678345,0.4124024510383606,0.2891421616077423,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8343280553817749,0.3404383957386017,0.3242887258529663,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7227182388305664,0.2173613160848617,0.9891616702079772,284.88018798828125,284.95001220703125,300.9102783203125,289.27850341796875,298.63671875,295.26470947265625,284.8823547363281,1.0,0.5833779573440552,0.5071390271186829,0.5071390271186829,1.0,1.0,-3.130875825881958,1.1788933277130127,1.951982378959656,0.467426985502243,0.8942388296127319,0.8942388296127319,0.0,146.78160095214844,154.0,44850.0234375,0.0,2530.654052734375,1.0,280.3416748046875,283.28485107421875,292.21929931640625,295.0333251953125,293.1499938964844,293.1499938964844,280.6499938964844,36210.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94606614112854,1.0,0.0,0.0,3.636896371841431,3.636920213699341,8.825821282698598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.009765625,0.0,1520.2078857421875,1895.4371337890625,0.0,3827.454345703125,0.9025149345397948,1.0,0.0,3.0,1.0,0.0
12230700,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9562526941299438,0.5054895281791687,0.4554120898246765,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9972084164619446,0.5827088952064514,0.5512083768844604,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8887936472892761,0.4145101606845855,0.2905237078666687,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8349087834358215,0.3415523767471313,0.3252455592155456,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7232130169868469,0.2180881053209304,0.9920472502708436,285.0346984863281,284.95001220703125,300.8940734863281,289.2912902832031,298.6343078613281,295.2727355957031,285.0436096191406,1.0,0.5847867131233215,0.5063501000404358,0.5063501000404358,1.0,1.0,-3.139286994934082,1.1808829307556152,1.9584041833877563,0.4675343036651611,0.896303117275238,0.896303117275238,0.0,147.2452850341797,154.0,44098.6875,0.0,2549.4140625,1.0,280.59832763671875,283.47686767578125,292.2138061523437,294.92559814453125,293.1499938964844,293.1499938964844,280.6499938964844,36067.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937381625175476,1.0,0.0,0.0,3.636061668395996,3.636085510253906,8.821770620670577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.14453125,0.0,1518.21630859375,1895.4371337890625,0.0,3748.609619140625,0.9022678136825562,1.0,0.0,3.0,1.0,0.0
12230760,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.956549108028412,0.5060139894485474,0.4558641016483307,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9979898929595948,0.5847364664077759,0.5530707240104675,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8903823494911194,0.4167851209640503,0.2920770049095154,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8357986211776733,0.3428173661231994,0.3263964653015136,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7240158915519714,0.2189565449953079,0.9957152605056764,285.094482421875,284.95001220703125,300.8772277832031,289.3038330078125,298.6324462890625,295.2823791503906,285.0967102050781,1.0,0.5864554643630981,0.5054300427436829,0.5054300427436829,1.0,1.0,-3.1497280597686768,1.183463215827942,1.966264724731445,0.4677834510803222,0.8979113698005676,0.8979113698005676,0.0,147.69496154785156,157.0,44126.97265625,0.0,2572.1474609375,1.0,280.6416015625,283.53631591796875,292.257568359375,295.02056884765625,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340643286705016,1.0,0.0,0.0,3.6381542682647705,3.6381781101226807,8.831927402752626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.80810546875,0.0,1519.62255859375,1895.4371337890625,0.0,3718.337890625,0.9026165008544922,1.0,0.0,3.0,1.0,0.0
12230820,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9565186500549316,0.5073348879814148,0.4569615423679352,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.9989929795265198,0.5890779495239258,0.5567857027053833,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.8930455446243286,0.4216110706329345,0.2953656017780304,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.8371750712394714,0.3455888926982879,0.3289360404014587,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7253761291503906,0.2209362983703613,1.004261136054993,285.30792236328125,284.95001220703125,300.841796875,289.32818603515625,298.62890625,295.302734375,285.3100280761719,1.0,0.5903345346450806,0.503589928150177,0.503589928150177,1.0,1.0,-3.172785997390747,1.1894280910491943,1.9833579063415527,0.4686374068260193,0.9044313430786132,0.9044313430786132,0.0,149.06591796875,160.0,43478.1875,0.0,2624.877685546875,1.0,280.9416809082031,283.78472900390625,292.2948608398437,295.0179138183594,293.1499938964844,293.1499938964844,280.6499938964844,35658.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248231053352356,1.0,0.0,0.0,3.6501526832580566,3.650176525115967,8.890277740647434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.30810546875,0.0,1530.780029296875,1895.4371337890625,0.0,3633.600341796875,0.9051020741462708,1.0,0.0,3.0,1.0,0.0
12230880,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9565186500549316,0.5073348879814148,0.4569615423679352,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.9989929795265198,0.5890779495239258,0.5567857027053833,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.8930455446243286,0.4216110706329345,0.2953656017780304,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.8371750712394714,0.3455888926982879,0.3289360404014587,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7253761291503906,0.2209362983703613,1.004261136054993,285.30792236328125,284.95001220703125,300.841796875,289.32818603515625,298.62890625,295.302734375,285.3100280761719,1.0,0.5903345346450806,0.503589928150177,0.503589928150177,1.0,1.0,-3.172785997390747,1.1894280910491943,1.9833579063415527,0.4686374068260193,0.9044313430786132,0.9044313430786132,0.0,149.06591796875,160.0,43478.1875,0.0,2624.877685546875,1.0,280.9416809082031,283.78472900390625,292.2948608398437,295.0179138183594,293.1499938964844,293.1499938964844,280.6499938964844,35658.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248231053352356,1.0,0.0,0.0,3.6501526832580566,3.650176525115967,8.890277740647434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.30810546875,0.0,1530.780029296875,1895.4371337890625,0.0,3633.600341796875,0.9051020741462708,1.0,0.0,3.0,1.0,0.0
12230940,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.9523963928222656,0.5064972043037415,0.4569427371025085,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.99757581949234,0.5916625261306763,0.5601440072059631,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8922649621963501,0.4250467419624328,0.2981530725955963,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.8356902599334717,0.3473065495491028,0.3310045599937439,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7243493795394897,0.2222311496734619,1.0116908550262451,285.14703369140625,284.95001220703125,300.8045349121094,289.3514404296875,298.6131896972656,295.3051147460937,285.14617919921875,1.0,0.594404399394989,0.5017497539520264,0.5017497539520264,1.0,1.0,-3.1915946006774902,1.193542242050171,1.99805235862732,0.4688039124011993,0.9057367444038392,0.9057367444038392,0.0,151.8829345703125,163.0,44632.08203125,0.0,2677.6328125,1.0,280.65777587890625,283.5740966796875,292.4062805175781,295.2768249511719,293.1499938964844,293.1499938964844,280.3500061035156,35725.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403717517852784,1.0,0.0,0.0,3.661062240600586,3.661086320877075,8.943500233726809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.48193359375,0.0,1543.4539794921875,1895.4371337890625,0.0,3775.82470703125,0.9075596928596495,1.0,0.0,3.0,1.0,0.0
12231000,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.9523963928222656,0.5064972043037415,0.4569427371025085,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.99757581949234,0.5916625261306763,0.5601440072059631,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8922649621963501,0.4250467419624328,0.2981530725955963,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.8356902599334717,0.3473065495491028,0.3310045599937439,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7243493795394897,0.2222311496734619,1.0116908550262451,285.14703369140625,284.95001220703125,300.8045349121094,289.3514404296875,298.6131896972656,295.3051147460937,285.14617919921875,1.0,0.594404399394989,0.5017497539520264,0.5017497539520264,1.0,1.0,-3.1915946006774902,1.193542242050171,1.99805235862732,0.4688039124011993,0.9057367444038392,0.9057367444038392,0.0,151.8829345703125,163.0,44632.08203125,0.0,2677.6328125,1.0,280.65777587890625,283.5740966796875,292.4062805175781,295.2768249511719,293.1499938964844,293.1499938964844,280.3500061035156,35725.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403717517852784,1.0,0.0,0.0,3.661062240600586,3.661086320877075,8.943500233726809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.48193359375,0.0,1543.4539794921875,1895.4371337890625,0.0,3775.82470703125,0.9075596928596495,1.0,0.0,3.0,1.0,0.0
12231060,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9425902366638184,0.5039452910423279,0.4551047086715698,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9922237396240234,0.5925019979476929,0.5614123344421387,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.886816143989563,0.4271510243415832,0.2999157905578613,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8302077651023865,0.3478020131587982,0.3318783640861511,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7196751236915588,0.2225288450717926,1.014806032180786,284.9640197753906,284.95001220703125,300.7658996582031,289.3735046386719,298.58599853515625,295.2918395996094,284.96295166015625,1.0,0.5977020263671875,0.4995718598365783,0.4995718598365783,1.0,1.0,-3.19783616065979,1.1917870044708252,2.006049156188965,0.4658467173576355,0.9043816328048706,0.9043816328048706,0.0,156.3218994140625,166.0,45765.1875,0.0,2714.404052734375,1.0,280.358154296875,283.3449401855469,292.4331970214844,295.3944091796875,293.1499938964844,293.1499938964844,280.04998779296875,35897.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555665254592896,1.0,0.0,0.0,3.665452003479004,3.665476083755493,8.96496032964933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.30908203125,0.0,1549.65673828125,1895.4371337890625,0.0,3912.96875,0.9086508750915528,1.0,0.0,3.0,1.0,0.0
12231120,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9425902366638184,0.5039452910423279,0.4551047086715698,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9922237396240234,0.5925019979476929,0.5614123344421387,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.886816143989563,0.4271510243415832,0.2999157905578613,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8302077651023865,0.3478020131587982,0.3318783640861511,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7196751236915588,0.2225288450717926,1.014806032180786,284.9640197753906,284.95001220703125,300.7658996582031,289.3735046386719,298.58599853515625,295.2918395996094,284.96295166015625,1.0,0.5977020263671875,0.4995718598365783,0.4995718598365783,1.0,1.0,-3.19783616065979,1.1917870044708252,2.006049156188965,0.4658467173576355,0.9043816328048706,0.9043816328048706,0.0,156.3218994140625,166.0,45765.1875,0.0,2714.404052734375,1.0,280.358154296875,283.3449401855469,292.4331970214844,295.3944091796875,293.1499938964844,293.1499938964844,280.04998779296875,35897.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555665254592896,1.0,0.0,0.0,3.665452003479004,3.665476083755493,8.96496032964933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.30908203125,0.0,1549.65673828125,1895.4371337890625,0.0,3912.96875,0.9086508750915528,1.0,0.0,3.0,1.0,0.0
12231180,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9314373135566713,0.5007568597793579,0.4525530934333801,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9856514930725098,0.5925325751304626,0.5617856383323669,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.8804547190666199,0.4286527633666992,0.3011797964572906,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.8238326907157898,0.3476353287696838,0.3320390284061432,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7138398885726929,0.2222045361995697,1.0148390531539917,284.781494140625,284.95001220703125,300.72637939453125,289.3943176269531,298.55487060546875,295.2732849121094,284.7803039550781,1.0,0.6001717448234558,0.497393935918808,0.497393935918808,1.0,1.0,-3.196975946426392,1.1870579719543457,2.009917974472046,0.4614349901676178,0.9006096720695496,0.9006096720695496,0.0,160.95166015625,169.0,46871.4375,0.0,2737.947265625,1.0,280.0581359863281,283.1201477050781,292.4415588378906,295.4755859375,293.1499938964844,293.1499938964844,279.75,36116.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967550814151764,1.0,0.0,0.0,3.661756753921509,3.661780834197998,8.946893785832799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.36181640625,0.0,1547.16357421875,1895.4371337890625,0.0,4019.601318359375,0.9079695343971252,1.0,0.0,3.0,1.0,0.0
12231240,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9314373135566713,0.5007568597793579,0.4525530934333801,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9856514930725098,0.5925325751304626,0.5617856383323669,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.8804547190666199,0.4286527633666992,0.3011797964572906,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.8238326907157898,0.3476353287696838,0.3320390284061432,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7138398885726929,0.2222045361995697,1.0148390531539917,284.781494140625,284.95001220703125,300.72637939453125,289.3943176269531,298.55487060546875,295.2732849121094,284.7803039550781,1.0,0.6001717448234558,0.497393935918808,0.497393935918808,1.0,1.0,-3.196975946426392,1.1870579719543457,2.009917974472046,0.4614349901676178,0.9006096720695496,0.9006096720695496,0.0,160.95166015625,169.0,46871.4375,0.0,2737.947265625,1.0,280.0581359863281,283.1201477050781,292.4415588378906,295.4755859375,293.1499938964844,293.1499938964844,279.75,36116.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967550814151764,1.0,0.0,0.0,3.661756753921509,3.661780834197998,8.946893785832799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.36181640625,0.0,1547.16357421875,1895.4371337890625,0.0,4019.601318359375,0.9079695343971252,1.0,0.0,3.0,1.0,0.0
12231300,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.926081359386444,0.4990432560443878,0.4511976838111877,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430969238281,0.98235023021698,0.5923680067062378,0.5618155002593994,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.8774772882461548,0.429280161857605,0.3017336726188659,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64520263671875,0.8207562565803528,0.3474040925502777,0.3319771587848663,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.7108634114265442,0.2218962013721466,1.0141502618789673,284.6438293457031,284.95001220703125,300.7064208984375,289.4042358398437,298.53887939453125,295.26348876953125,284.63641357421875,1.0,0.601152777671814,0.496304988861084,0.496304988861084,1.0,1.0,-3.1951475143432617,1.1841092109680176,2.011038303375244,0.4589420258998871,0.8972310423851013,0.8972310423851013,0.0,163.13417053222656,169.0,47817.89453125,0.0,2746.156982421875,1.0,279.801025390625,282.94439697265625,292.468017578125,295.61199951171875,293.1499938964844,293.1499938964844,279.75,36255.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747591018676758,1.0,0.0,0.0,3.656566858291626,3.6565909385681152,8.921550715967896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.935546875,0.0,1542.4039306640625,1895.4371337890625,0.0,4083.002685546875,0.9068686366081238,1.0,0.0,3.0,1.0,0.0
12231360,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.9205507040023804,0.4972277581691742,0.4496512711048126,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.978784441947937,0.5920663475990295,0.5616385340690613,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.8743551969528198,0.4298129677772522,0.3021718561649322,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.8175131678581238,0.347068041563034,0.331772118806839,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59893798828125,0.7076172828674316,0.2214899808168411,1.012895584106445,284.5982360839844,284.95001220703125,300.6864318847656,289.4137878417969,298.5228576660156,295.25299072265625,284.5970764160156,1.0,0.6019557118415833,0.4954631924629211,0.4954631924629211,1.0,1.0,-3.191848993301392,1.181022047996521,2.010826826095581,0.4566383063793182,0.8943857550621033,0.8943857550621033,0.0,165.3435821533203,172.0,47885.41796875,0.0,2751.5185546875,1.0,279.7582092285156,282.8974914550781,292.450439453125,295.54852294921875,293.1499938964844,293.1499938964844,280.04998779296875,36371.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772765636444092,1.0,0.0,0.0,3.6486172676086426,3.648641347885132,8.882801125764672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.95458984375,0.0,1534.4102783203125,1895.4371337890625,0.0,4105.0048828125,0.9052042365074158,1.0,0.0,3.0,1.0,0.0
12231420,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.9138218760490416,0.4957735538482666,0.4478505849838257,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9745941162109376,0.5932143926620483,0.5622882843017578,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8713923096656799,0.4323980808258056,0.3037057816982269,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8137080073356628,0.3474853038787842,0.3319328129291534,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7036259174346924,0.2214148044586181,1.011942744255066,284.7708435058594,284.95001220703125,300.6465759277344,289.4318542480469,298.5022277832031,295.24932861328125,284.7724609375,1.0,0.6036288142204285,0.4937796294689178,0.4937796294689178,1.0,1.0,-3.191342353820801,1.1774009466171265,2.0139412879943848,0.4530081152915954,0.893386960029602,0.893386960029602,0.0,168.3589630126953,175.0,46782.828125,0.0,2766.9462890625,1.0,280.0421142578125,283.1124572753906,292.3868408203125,295.3452453613281,293.1499938964844,293.1499938964844,280.3500061035156,36278.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641484618186952,1.0,0.0,0.0,3.6374378204345694,3.637461662292481,8.828449722386722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.46875,0.0,1521.3143310546875,1895.4371337890625,0.0,3989.478271484375,0.9026724696159364,1.0,0.0,3.0,1.0,0.0
12231480,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.9138218760490416,0.4957735538482666,0.4478505849838257,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9745941162109376,0.5932143926620483,0.5622882843017578,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8713923096656799,0.4323980808258056,0.3037057816982269,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8137080073356628,0.3474853038787842,0.3319328129291534,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7036259174346924,0.2214148044586181,1.011942744255066,284.7708435058594,284.95001220703125,300.6465759277344,289.4318542480469,298.5022277832031,295.24932861328125,284.7724609375,1.0,0.6036288142204285,0.4937796294689178,0.4937796294689178,1.0,1.0,-3.191342353820801,1.1774009466171265,2.0139412879943848,0.4530081152915954,0.893386960029602,0.893386960029602,0.0,168.3589630126953,175.0,46782.828125,0.0,2766.9462890625,1.0,280.0421142578125,283.1124572753906,292.3868408203125,295.3452453613281,293.1499938964844,293.1499938964844,280.3500061035156,36278.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641484618186952,1.0,0.0,0.0,3.6374378204345694,3.637461662292481,8.828449722386722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.46875,0.0,1521.3143310546875,1895.4371337890625,0.0,3989.478271484375,0.9026724696159364,1.0,0.0,3.0,1.0,0.0
12231540,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.91177099943161,0.4959467053413391,0.4477748870849609,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9740625619888306,0.5959269404411316,0.564578115940094,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8721582293510437,0.436318963766098,0.3062717616558075,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8131904602050781,0.3490289151668548,0.3332055807113647,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7029344439506531,0.2222556322813034,1.0150021314620972,284.9681701660156,284.95001220703125,300.60723876953125,289.4484558105469,298.4916076660156,295.26043701171875,284.9700927734375,1.0,0.6060290932655334,0.4920960664749145,0.4920960664749145,1.0,1.0,-3.202288627624512,1.1783982515335083,2.023890256881714,0.4515124559402466,0.8952445387840271,0.8952445387840271,0.0,170.00587463378906,178.0,45792.4453125,0.0,2798.28662109375,1.0,280.3416442871094,283.3494873046875,292.39337158203125,295.27056884765625,293.1499938964844,293.1499938964844,280.6499938964844,36075.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499563574790956,1.0,0.0,0.0,3.633941173553467,3.633965015411377,8.811483667159337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.95751953125,0.0,1515.9356689453125,1895.4371337890625,0.0,3862.569091796875,0.9017588496208192,1.0,0.0,3.0,1.0,0.0
12231600,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.91177099943161,0.4959467053413391,0.4477748870849609,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9740625619888306,0.5959269404411316,0.564578115940094,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8721582293510437,0.436318963766098,0.3062717616558075,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8131904602050781,0.3490289151668548,0.3332055807113647,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7029344439506531,0.2222556322813034,1.0150021314620972,284.9681701660156,284.95001220703125,300.60723876953125,289.4484558105469,298.4916076660156,295.26043701171875,284.9700927734375,1.0,0.6060290932655334,0.4920960664749145,0.4920960664749145,1.0,1.0,-3.202288627624512,1.1783982515335083,2.023890256881714,0.4515124559402466,0.8952445387840271,0.8952445387840271,0.0,170.00587463378906,178.0,45792.4453125,0.0,2798.28662109375,1.0,280.3416442871094,283.3494873046875,292.39337158203125,295.27056884765625,293.1499938964844,293.1499938964844,280.6499938964844,36075.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499563574790956,1.0,0.0,0.0,3.633941173553467,3.633965015411377,8.811483667159337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.95751953125,0.0,1515.9356689453125,1895.4371337890625,0.0,3862.569091796875,0.9017588496208192,1.0,0.0,3.0,1.0,0.0
12231660,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.9110732078552246,0.4968098998069763,0.4484414458274841,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.9746630787849426,0.5993829369544983,0.5676944851875305,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8740858435630798,0.4409098923206329,0.3093758225440979,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8137808442115784,0.3511908650398254,0.3351417481899261,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.7034969329833984,0.223674014210701,1.0209107398986816,285.16815185546875,284.95001220703125,300.5689392089844,289.4635314941406,298.4854736328125,295.2776184082031,285.17010498046875,1.0,0.6092002987861633,0.4904005825519562,0.4904005825519562,1.0,1.0,-3.2199959754943848,1.18205463886261,2.0379414558410645,0.4512282311916351,0.8997918963432312,0.8997918963432312,0.0,171.48411560058594,181.0,44902.82421875,0.0,2842.859375,1.0,280.6416320800781,283.5863647460937,292.4178771972656,295.2356262207031,293.1499938964844,293.1499938964844,280.95001220703125,35825.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381832480430604,1.0,0.0,0.0,3.639762163162232,3.6397860050201416,8.839735983201535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.80810546875,0.0,1520.5030517578125,1895.4371337890625,0.0,3755.912353515625,0.9028899669647216,1.0,0.0,3.0,1.0,0.0
12231720,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.9110732078552246,0.4968098998069763,0.4484414458274841,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.9746630787849426,0.5993829369544983,0.5676944851875305,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8740858435630798,0.4409098923206329,0.3093758225440979,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8137808442115784,0.3511908650398254,0.3351417481899261,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.7034969329833984,0.223674014210701,1.0209107398986816,285.16815185546875,284.95001220703125,300.5689392089844,289.4635314941406,298.4854736328125,295.2776184082031,285.17010498046875,1.0,0.6092002987861633,0.4904005825519562,0.4904005825519562,1.0,1.0,-3.2199959754943848,1.18205463886261,2.0379414558410645,0.4512282311916351,0.8997918963432312,0.8997918963432312,0.0,171.48411560058594,181.0,44902.82421875,0.0,2842.859375,1.0,280.6416320800781,283.5863647460937,292.4178771972656,295.2356262207031,293.1499938964844,293.1499938964844,280.95001220703125,35825.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381832480430604,1.0,0.0,0.0,3.639762163162232,3.6397860050201416,8.839735983201535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.80810546875,0.0,1520.5030517578125,1895.4371337890625,0.0,3755.912353515625,0.9028899669647216,1.0,0.0,3.0,1.0,0.0
12231780,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.910644829273224,0.4980946481227875,0.4495209455490112,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.9754521250724792,0.6032671928405762,0.5712626576423645,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.8762648701667786,0.44593146443367,0.3128068447113037,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.8146353363990784,0.3537307381629944,0.337476372718811,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.7044657468795776,0.2254627048969268,1.0286686420440674,285.3715515136719,284.95001220703125,300.5321655273437,289.47705078125,298.4817199707031,295.29736328125,285.3734741210937,1.0,0.6130144000053406,0.4887050688266754,0.4887050688266754,1.0,1.0,-3.241841554641724,1.187312364578247,2.054528951644897,0.4516490995883941,0.9070765972137452,0.9070765972137452,0.0,173.1759796142578,184.0,44154.0,0.0,2897.7158203125,1.0,280.94171142578125,283.8249206542969,292.4417419433594,295.2118225097656,293.1499938964844,293.1499938964844,280.6499938964844,35555.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928527534008026,1.0,0.0,0.0,3.6556315422058105,3.6556556224823,8.916986757867562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.35595703125,0.0,1536.1092529296875,1895.4371337890625,0.0,3667.63720703125,0.9062552452087402,1.0,0.0,3.0,1.0,0.0
12231840,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.910644829273224,0.4980946481227875,0.4495209455490112,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.9754521250724792,0.6032671928405762,0.5712626576423645,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.8762648701667786,0.44593146443367,0.3128068447113037,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.8146353363990784,0.3537307381629944,0.337476372718811,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.7044657468795776,0.2254627048969268,1.0286686420440674,285.3715515136719,284.95001220703125,300.5321655273437,289.47705078125,298.4817199707031,295.29736328125,285.3734741210937,1.0,0.6130144000053406,0.4887050688266754,0.4887050688266754,1.0,1.0,-3.241841554641724,1.187312364578247,2.054528951644897,0.4516490995883941,0.9070765972137452,0.9070765972137452,0.0,173.1759796142578,184.0,44154.0,0.0,2897.7158203125,1.0,280.94171142578125,283.8249206542969,292.4417419433594,295.2118225097656,293.1499938964844,293.1499938964844,280.6499938964844,35555.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928527534008026,1.0,0.0,0.0,3.6556315422058105,3.6556556224823,8.916986757867562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.35595703125,0.0,1536.1092529296875,1895.4371337890625,0.0,3667.63720703125,0.9062552452087402,1.0,0.0,3.0,1.0,0.0
12231900,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.909744381904602,0.4980391263961792,0.4499015212059021,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.9752695560455322,0.6046450734138489,0.5729314088821411,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8767930865287781,0.4479863941669464,0.3144682347774505,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8145948648452759,0.3546854853630066,0.3386135101318359,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.7045478820800781,0.2261738181114196,1.0326364040374756,285.2525634765625,284.95001220703125,300.5144958496094,289.48321533203125,298.4762878417969,295.30133056640625,285.2461242675781,1.0,0.6150475740432739,0.487857311964035,0.487857311964035,1.0,1.0,-3.252449512481689,1.1897764205932615,2.062673091888428,0.4518767297267914,0.9079557061195374,0.9079557061195374,0.0,174.37420654296875,184.0,45197.171875,0.0,2926.67529296875,1.0,280.6983947753906,283.6631164550781,292.5299987792969,295.4609680175781,293.1499938964844,293.1499938964844,280.6499938964844,35585.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375348091125488,1.0,0.0,0.0,3.663736581802368,3.6637606620788574,8.956570809459663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.09228515625,0.0,1545.3927001953125,1895.4371337890625,0.0,3750.00537109375,0.9080376625061036,1.0,0.0,3.0,1.0,0.0
12231960,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.906983196735382,0.4973242282867431,0.4495435655117035,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.9735024571418762,0.6054068803787231,0.5739346742630005,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.8757447600364685,0.4495495557785034,0.3157297074794769,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.813190758228302,0.3552301526069641,0.3393468260765075,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.7033238410949707,0.2265778928995132,1.0353305339813232,285.2137451171875,284.95001220703125,300.49737548828125,289.4889831542969,298.4665832519531,295.2989807128906,285.2128601074219,1.0,0.616897702217102,0.4867960512638092,0.4867960512638092,1.0,1.0,-3.258871555328369,1.1901121139526367,2.0687594413757324,0.4509161710739136,0.9092857241630554,0.9092857241630554,0.0,176.25782775878906,187.0,45419.7578125,0.0,2950.736083984375,1.0,280.6577453613281,283.6180725097656,292.54266357421875,295.4635009765625,293.1499938964844,293.1499938964844,280.3500061035156,35624.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436975717544556,1.0,0.0,0.0,3.6702611446380615,3.670285224914551,8.988499757833779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.0771484375,0.0,1553.00244140625,1895.4371337890625,0.0,3806.011474609375,0.9095494151115416,1.0,0.0,3.0,1.0,0.0
12232020,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8996471762657166,0.4949222505092621,0.447834849357605,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9678861498832704,0.6058623790740967,0.5748491287231445,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8717731833457947,0.4518643319606781,0.3176377713680267,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8085634112358093,0.3555380403995514,0.3400436341762543,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6990736126899719,0.2267287671566009,1.0377780199050903,285.03326416015625,284.95001220703125,300.4650573730469,289.499267578125,298.4418640136719,295.2854309082031,285.0320739746094,1.0,0.6199851036071777,0.4846735596656799,0.4846735596656799,1.0,1.0,-3.264002799987793,1.187589406967163,2.07641339302063,0.4474442899227142,0.9088907837867736,0.9088907837867736,0.0,180.74610900878903,190.0,46647.84375,0.0,2986.656494140625,1.0,280.3580322265625,283.39178466796875,292.5616455078125,295.58026123046875,293.1499938964844,293.1499938964844,280.04998779296875,35792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959424376487732,1.0,0.0,0.0,3.6785809993743896,3.678605318069458,9.029297416418558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.58056640625,0.0,1563.6312255859375,1895.4371337890625,0.0,3947.453125,0.9115180373191832,1.0,0.0,3.0,1.0,0.0
12232080,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8996471762657166,0.4949222505092621,0.447834849357605,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9678861498832704,0.6058623790740967,0.5748491287231445,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8717731833457947,0.4518643319606781,0.3176377713680267,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8085634112358093,0.3555380403995514,0.3400436341762543,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6990736126899719,0.2267287671566009,1.0377780199050903,285.03326416015625,284.95001220703125,300.4650573730469,289.499267578125,298.4418640136719,295.2854309082031,285.0320739746094,1.0,0.6199851036071777,0.4846735596656799,0.4846735596656799,1.0,1.0,-3.264002799987793,1.187589406967163,2.07641339302063,0.4474442899227142,0.9088907837867736,0.9088907837867736,0.0,180.74610900878903,190.0,46647.84375,0.0,2986.656494140625,1.0,280.3580322265625,283.39178466796875,292.5616455078125,295.58026123046875,293.1499938964844,293.1499938964844,280.04998779296875,35792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959424376487732,1.0,0.0,0.0,3.6785809993743896,3.678605318069458,9.029297416418558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.58056640625,0.0,1563.6312255859375,1895.4371337890625,0.0,3947.453125,0.9115180373191832,1.0,0.0,3.0,1.0,0.0
12232140,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8915587067604065,0.4918422996997833,0.4453919231891632,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.961067795753479,0.6054471135139465,0.5748222470283508,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8669822216033936,0.453546792268753,0.3190343677997589,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8028489947319031,0.3551653623580932,0.3400187790393829,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6937727928161621,0.226252943277359,1.0371586084365845,284.8475036621094,284.95001220703125,300.4356994628906,289.5079040527344,298.4144897460937,295.2663879394531,284.84619140625,1.0,0.6222351789474487,0.4825510680675506,0.4825510680675506,1.0,1.0,-3.261944055557251,1.1821497678756714,2.079794406890869,0.4425955414772033,0.9059750437736512,0.9059750437736512,0.0,185.402084350586,193.0,47757.56640625,0.0,3008.209228515625,1.0,280.0580139160156,283.16363525390625,292.5578308105469,295.6507568359375,293.1499938964844,293.1499938964844,279.75,36010.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719563126564026,1.0,0.0,0.0,3.678852081298828,3.678876399993897,9.03062812085409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.29833984375,0.0,1565.580810546875,1895.4371337890625,0.0,4058.419677734375,0.9117222428321838,1.0,0.0,3.0,1.0,0.0
12232200,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8915587067604065,0.4918422996997833,0.4453919231891632,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.961067795753479,0.6054471135139465,0.5748222470283508,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8669822216033936,0.453546792268753,0.3190343677997589,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8028489947319031,0.3551653623580932,0.3400187790393829,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6937727928161621,0.226252943277359,1.0371586084365845,284.8475036621094,284.95001220703125,300.4356994628906,289.5079040527344,298.4144897460937,295.2663879394531,284.84619140625,1.0,0.6222351789474487,0.4825510680675506,0.4825510680675506,1.0,1.0,-3.261944055557251,1.1821497678756714,2.079794406890869,0.4425955414772033,0.9059750437736512,0.9059750437736512,0.0,185.402084350586,193.0,47757.56640625,0.0,3008.209228515625,1.0,280.0580139160156,283.16363525390625,292.5578308105469,295.6507568359375,293.1499938964844,293.1499938964844,279.75,36010.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719563126564026,1.0,0.0,0.0,3.678852081298828,3.678876399993897,9.03062812085409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.29833984375,0.0,1565.580810546875,1895.4371337890625,0.0,4058.419677734375,0.9117222428321838,1.0,0.0,3.0,1.0,0.0
12232260,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.883625864982605,0.4884011149406433,0.4425743222236633,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66070556640625,0.9540206789970398,0.6044996380805969,0.574235200881958,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.8622995615005493,0.4548678696155548,0.3201428651809692,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7970543503761292,0.3543799519538879,0.3395522832870483,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.6882845163345337,0.2253804802894592,1.0345300436019895,284.66082763671875,284.95001220703125,300.4097595214844,289.51483154296875,298.3879089355469,295.24560546875,284.6595153808594,1.0,0.6237906217575073,0.4808380305767059,0.4808380305767059,1.0,1.0,-3.255465269088745,1.1757869720458984,2.079678535461426,0.4377727806568146,0.9005597233772278,0.9005597233772278,0.0,189.8113250732422,196.0,48774.50390625,0.0,3018.88525390625,1.0,279.758056640625,282.9373779296875,292.5534973144531,295.71075439453125,293.1499938964844,293.1499938964844,279.45001220703125,36261.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820548295974731,1.0,0.0,0.0,3.6698057651519775,3.669830083847046,8.986269790511869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.00634765625,0.0,1557.2843017578125,1895.4371337890625,0.0,4146.5595703125,0.9098666310310364,1.0,0.0,3.0,1.0,0.0
12232320,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.883625864982605,0.4884011149406433,0.4425743222236633,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66070556640625,0.9540206789970398,0.6044996380805969,0.574235200881958,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.8622995615005493,0.4548678696155548,0.3201428651809692,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7970543503761292,0.3543799519538879,0.3395522832870483,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.6882845163345337,0.2253804802894592,1.0345300436019895,284.66082763671875,284.95001220703125,300.4097595214844,289.51483154296875,298.3879089355469,295.24560546875,284.6595153808594,1.0,0.6237906217575073,0.4808380305767059,0.4808380305767059,1.0,1.0,-3.255465269088745,1.1757869720458984,2.079678535461426,0.4377727806568146,0.9005597233772278,0.9005597233772278,0.0,189.8113250732422,196.0,48774.50390625,0.0,3018.88525390625,1.0,279.758056640625,282.9373779296875,292.5534973144531,295.71075439453125,293.1499938964844,293.1499938964844,279.45001220703125,36261.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820548295974731,1.0,0.0,0.0,3.6698057651519775,3.669830083847046,8.986269790511869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.00634765625,0.0,1557.2843017578125,1895.4371337890625,0.0,4146.5595703125,0.9098666310310364,1.0,0.0,3.0,1.0,0.0
12232380,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.8760920763015747,0.4847268462181091,0.4395191967487335,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47564697265625,0.9470500946044922,0.603169858455658,0.5732552409172058,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.8579437136650085,0.4559536874294281,0.3210649192333221,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.7914707660675049,0.3533211946487427,0.3387939929962158,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764709472656,0.6828950643539429,0.2242514491081237,1.0305821895599363,284.47576904296875,284.95001220703125,300.38775634765625,289.5200500488281,298.3626403808594,295.2247619628906,284.4745483398437,1.0,0.6248130798339844,0.4791249930858612,0.4791249930858612,1.0,1.0,-3.246066093444824,1.1682791709899902,2.077786922454834,0.4324341714382171,0.8926862478256226,0.8926862478256226,0.0,193.9048614501953,199.0,49710.078125,0.0,3021.5146484375,1.0,279.4581604003906,282.7153625488281,292.5514831542969,295.7679443359375,293.1499938964844,293.1499938964844,279.75,36540.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906816482543944,1.0,0.0,0.0,3.650413036346436,3.650437116622925,8.891546485756407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.59912109375,0.0,1537.673828125,1895.4371337890625,0.0,4220.85888671875,0.9057204723358154,1.0,0.0,3.0,1.0,0.0
12232440,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.8760920763015747,0.4847268462181091,0.4395191967487335,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47564697265625,0.9470500946044922,0.603169858455658,0.5732552409172058,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.8579437136650085,0.4559536874294281,0.3210649192333221,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.7914707660675049,0.3533211946487427,0.3387939929962158,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764709472656,0.6828950643539429,0.2242514491081237,1.0305821895599363,284.47576904296875,284.95001220703125,300.38775634765625,289.5200500488281,298.3626403808594,295.2247619628906,284.4745483398437,1.0,0.6248130798339844,0.4791249930858612,0.4791249930858612,1.0,1.0,-3.246066093444824,1.1682791709899902,2.077786922454834,0.4324341714382171,0.8926862478256226,0.8926862478256226,0.0,193.9048614501953,199.0,49710.078125,0.0,3021.5146484375,1.0,279.4581604003906,282.7153625488281,292.5514831542969,295.7679443359375,293.1499938964844,293.1499938964844,279.75,36540.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906816482543944,1.0,0.0,0.0,3.650413036346436,3.650437116622925,8.891546485756407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.59912109375,0.0,1537.673828125,1895.4371337890625,0.0,4220.85888671875,0.9057204723358154,1.0,0.0,3.0,1.0,0.0
