time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232500,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993957519531,0.8730108737945557,0.4836063683032989,0.4381953775882721,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000671386719,0.944189429283142,0.6030594110488892,0.5728824138641357,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.856355607509613,0.4570142328739166,0.3216268420219421,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.789203941822052,0.3531253635883331,0.3384715020656585,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.680648684501648,0.2238961309194564,1.0286699533462524,284.599365234375,284.95001220703125,300.3783569335937,289.5220031738281,298.35430908203125,295.2200927734375,284.6063842773437,1.0,0.6252394914627075,0.4782684743404388,0.4782684743404388,1.0,1.0,-3.242006778717041,1.1647859811782837,2.077220678329468,0.429774135351181,0.8915309906005859,0.8915309906005859,0.0,195.5984039306641,199.0,48678.50390625,0.0,3022.23828125,1.0,279.70123291015625,282.8791809082031,292.4813842773437,295.53570556640625,293.1499938964844,293.1499938964844,279.75,36508.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98281729221344,1.0,0.0,0.0,3.640500545501709,3.640524387359619,8.843322802931652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.3115234375,0.0,1526.4195556640625,1895.4371337890625,0.0,4153.1640625,0.9035410284996032,1.0,0.0,3.0,1.0,0.0
12232560,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.8714074492454529,0.483133852481842,0.4375939071178436,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468505859375,0.9429066777229308,0.6035594344139099,0.5731631517410278,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.8560675382614136,0.4585945904254913,0.3226106166839599,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.7881656289100647,0.3533397614955902,0.3385543525218963,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.6795200705528259,0.2238516509532928,1.0280654430389404,284.6466979980469,284.95001220703125,300.3701171875,289.52349853515625,298.3506164550781,295.2212829589844,284.6482238769531,1.0,0.6258618831634521,0.4775685667991638,0.4775685667991638,1.0,1.0,-3.242168664932251,1.16329026222229,2.078878402709961,0.4281644523143768,0.8900212645530701,0.8900212645530701,0.0,196.643798828125,202.0,48519.94140625,0.0,3028.385986328125,1.0,279.7421875,282.9311218261719,292.4788818359375,295.5500183105469,293.1499938964844,293.1499938964844,280.04998779296875,36462.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977755606174469,1.0,0.0,0.0,3.632394790649414,3.6324188709259033,8.803987157079973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.30126953125,0.0,1517.1129150390625,1895.4371337890625,0.0,4109.18359375,0.9016730785369872,1.0,0.0,3.0,1.0,0.0
12232620,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8700167536735535,0.4831616878509521,0.4373871386051178,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9423995018005372,0.6056027412414551,0.5748058557510376,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8571476936340332,0.4626301229000091,0.3252458870410919,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7877548933029175,0.3545388579368591,0.3394897580146789,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6789001822471619,0.2244141846895218,1.029823660850525,284.84246826171875,284.95001220703125,300.3573913574219,289.5251770019531,298.3506774902344,295.2326965332031,284.84429931640625,1.0,0.627738356590271,0.4761687517166137,0.4761687517166137,1.0,1.0,-3.2502920627593994,1.1634135246276855,2.086878538131714,0.4263961613178253,0.8901920914649963,0.8901920914649963,0.0,198.0867462158203,205.0,47452.875,0.0,3053.819580078125,1.0,280.04156494140625,283.1690673828125,292.4723815917969,295.4580078125,293.1499938964844,293.1499938964844,280.3500061035156,36265.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641409516334534,1.0,0.0,0.0,3.621783018112183,3.6218068599700928,8.75262230692897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.22607421875,0.0,1503.976318359375,1895.4371337890625,0.0,3989.41162109375,0.8991760611534119,1.0,0.0,3.0,1.0,0.0
12232680,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8700167536735535,0.4831616878509521,0.4373871386051178,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9423995018005372,0.6056027412414551,0.5748058557510376,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8571476936340332,0.4626301229000091,0.3252458870410919,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7877548933029175,0.3545388579368591,0.3394897580146789,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6789001822471619,0.2244141846895218,1.029823660850525,284.84246826171875,284.95001220703125,300.3573913574219,289.5251770019531,298.3506774902344,295.2326965332031,284.84429931640625,1.0,0.627738356590271,0.4761687517166137,0.4761687517166137,1.0,1.0,-3.2502920627593994,1.1634135246276855,2.086878538131714,0.4263961613178253,0.8901920914649963,0.8901920914649963,0.0,198.0867462158203,205.0,47452.875,0.0,3053.819580078125,1.0,280.04156494140625,283.1690673828125,292.4723815917969,295.4580078125,293.1499938964844,293.1499938964844,280.3500061035156,36265.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641409516334534,1.0,0.0,0.0,3.621783018112183,3.6218068599700928,8.75262230692897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.22607421875,0.0,1503.976318359375,1895.4371337890625,0.0,3989.41162109375,0.8991760611534119,1.0,0.0,3.0,1.0,0.0
12232740,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8695793151855469,0.4838792979717254,0.4379235208034515,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9429925680160522,0.6084376573562622,0.5773303508758545,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8591310381889343,0.4673564732074737,0.3284383714199066,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7883136868476868,0.3563831746578216,0.3411206901073456,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6793493032455444,0.225575789809227,1.0345587730407717,285.041015625,284.95001220703125,300.3500061035156,289.5249938964844,298.3568725585937,295.25030517578125,285.0429077148437,1.0,0.6304463744163513,0.4747689068317413,0.4747689068317413,1.0,1.0,-3.26546049118042,1.1662840843200684,2.099176406860352,0.4258621037006378,0.8930343389511108,0.8930343389511108,0.0,199.43917846679688,208.0,46494.66796875,0.0,3094.1083984375,1.0,280.34149169921875,283.4069519042969,292.4814453125,295.4033203125,293.1499938964844,293.1499938964844,280.6499938964844,36015.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528744220733644,1.0,0.0,0.0,3.620505809783936,3.6205294132232666,8.746449111640686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.3349609375,0.0,1500.71484375,1895.4371337890625,0.0,3888.8203125,0.8987189531326294,1.0,0.0,3.0,1.0,0.0
12232800,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8695793151855469,0.4838792979717254,0.4379235208034515,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9429925680160522,0.6084376573562622,0.5773303508758545,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8591310381889343,0.4673564732074737,0.3284383714199066,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7883136868476868,0.3563831746578216,0.3411206901073456,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6793493032455444,0.225575789809227,1.0345587730407717,285.041015625,284.95001220703125,300.3500061035156,289.5249938964844,298.3568725585937,295.25030517578125,285.0429077148437,1.0,0.6304463744163513,0.4747689068317413,0.4747689068317413,1.0,1.0,-3.26546049118042,1.1662840843200684,2.099176406860352,0.4258621037006378,0.8930343389511108,0.8930343389511108,0.0,199.43917846679688,208.0,46494.66796875,0.0,3094.1083984375,1.0,280.34149169921875,283.4069519042969,292.4814453125,295.4033203125,293.1499938964844,293.1499938964844,280.6499938964844,36015.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528744220733644,1.0,0.0,0.0,3.620505809783936,3.6205294132232666,8.746449111640686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.3349609375,0.0,1500.71484375,1895.4371337890625,0.0,3888.8203125,0.8987189531326294,1.0,0.0,3.0,1.0,0.0
12232860,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.8693075776100159,0.4849894642829895,0.4388600289821625,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9437435865402222,0.6117014288902283,0.5803235769271851,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.8612861633300781,0.4725069105625152,0.3319614827632904,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.7890971899032593,0.358606606721878,0.3431615531444549,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.6801508665084839,0.2271090298891067,1.041189432144165,285.2382202148437,284.95001220703125,300.3462219238281,289.52294921875,298.3653869628906,295.2703857421875,285.24005126953125,1.0,0.6338270902633667,0.4729946255683899,0.4729946255683899,1.0,1.0,-3.2848458290100098,1.1699445247650146,2.114901304244995,0.4252036809921264,0.898499608039856,0.898499608039856,0.0,201.0711975097656,211.0,45608.05859375,0.0,3145.53466796875,1.0,280.6415100097656,283.64129638671875,292.4881896972656,295.3549194335937,293.1499938964844,293.1499938964844,280.95001220703125,35742.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434500336647034,1.0,0.0,0.0,3.6294233798980713,3.629447221755981,8.789589287516719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.04248046875,0.0,1508.479736328125,1895.4371337890625,0.0,3803.767578125,0.9005218148231506,1.0,0.0,3.0,1.0,0.0
12232920,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.8693075776100159,0.4849894642829895,0.4388600289821625,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9437435865402222,0.6117014288902283,0.5803235769271851,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.8612861633300781,0.4725069105625152,0.3319614827632904,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.7890971899032593,0.358606606721878,0.3431615531444549,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.6801508665084839,0.2271090298891067,1.041189432144165,285.2382202148437,284.95001220703125,300.3462219238281,289.52294921875,298.3653869628906,295.2703857421875,285.24005126953125,1.0,0.6338270902633667,0.4729946255683899,0.4729946255683899,1.0,1.0,-3.2848458290100098,1.1699445247650146,2.114901304244995,0.4252036809921264,0.898499608039856,0.898499608039856,0.0,201.0711975097656,211.0,45608.05859375,0.0,3145.53466796875,1.0,280.6415100097656,283.64129638671875,292.4881896972656,295.3549194335937,293.1499938964844,293.1499938964844,280.95001220703125,35742.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434500336647034,1.0,0.0,0.0,3.6294233798980713,3.629447221755981,8.789589287516719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.04248046875,0.0,1508.479736328125,1895.4371337890625,0.0,3803.767578125,0.9005218148231506,1.0,0.0,3.0,1.0,0.0
12232980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8690179586410522,0.4863832592964172,0.4400742948055267,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.9444189071655272,0.6152458190917969,0.5836125016212463,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.8634297251701355,0.4779723882675171,0.3357223570346832,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.7898969650268555,0.361084371805191,0.345471978187561,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.6810670495033264,0.2288891077041626,1.0490747690200806,285.4327392578125,284.95001220703125,300.3438720703125,289.5190734863281,298.3750915527344,295.2914123535156,285.4344482421875,1.0,0.6377204060554504,0.4712203443050384,0.4712203443050384,1.0,1.0,-3.30704116821289,1.1746059656143188,2.1324353218078613,0.4249288737773895,0.9065418839454652,0.9065418839454652,0.0,203.01690673828125,214.0,44771.89453125,0.0,3205.504150390625,1.0,280.941650390625,283.8712158203125,292.4897766113281,295.30523681640625,293.1499938964844,293.1499938964844,280.6499938964844,35469.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350823163986206,1.0,0.0,0.0,3.648558378219605,3.648582220077514,8.882513498065236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.10888671875,0.0,1527.5953369140625,1895.4371337890625,0.0,3727.63623046875,0.9046117067337036,1.0,0.0,3.0,1.0,0.0
12233040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8690179586410522,0.4863832592964172,0.4400742948055267,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.9444189071655272,0.6152458190917969,0.5836125016212463,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.8634297251701355,0.4779723882675171,0.3357223570346832,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.7898969650268555,0.361084371805191,0.345471978187561,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.6810670495033264,0.2288891077041626,1.0490747690200806,285.4327392578125,284.95001220703125,300.3438720703125,289.5190734863281,298.3750915527344,295.2914123535156,285.4344482421875,1.0,0.6377204060554504,0.4712203443050384,0.4712203443050384,1.0,1.0,-3.30704116821289,1.1746059656143188,2.1324353218078613,0.4249288737773895,0.9065418839454652,0.9065418839454652,0.0,203.01690673828125,214.0,44771.89453125,0.0,3205.504150390625,1.0,280.941650390625,283.8712158203125,292.4897766113281,295.30523681640625,293.1499938964844,293.1499938964844,280.6499938964844,35469.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350823163986206,1.0,0.0,0.0,3.648558378219605,3.648582220077514,8.882513498065236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.10888671875,0.0,1527.5953369140625,1895.4371337890625,0.0,3727.63623046875,0.9046117067337036,1.0,0.0,3.0,1.0,0.0
12233100,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.868351936340332,0.4863952696323395,0.4405016005039215,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.9441682696342468,0.6164296269416809,0.5851061344146729,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.8640271425247192,0.4802083671092987,0.3375209867954254,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.7898709774017334,0.3619858920574188,0.3465666174888611,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.6811716556549072,0.2295707166194915,1.0529543161392212,285.3172912597656,284.95001220703125,300.3431701660156,289.5165100097656,298.3759765625,295.2956848144531,285.3110656738281,1.0,0.639746367931366,0.4703331887722015,0.4703331887722015,1.0,1.0,-3.317503929138184,1.1766486167907717,2.140855312347412,0.4247518181800842,0.9078881740570068,0.9078881740570068,0.0,204.3394012451172,214.0,45891.44140625,0.0,3236.30712890625,1.0,280.6985168457031,283.713623046875,292.5666198730469,295.54498291015625,293.1499938964844,293.1499938964844,280.6499938964844,35495.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442630410194396,1.0,0.0,0.0,3.658342123031616,3.6583662033081055,8.930215926739038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.19775390625,0.0,1538.6876220703125,1895.4371337890625,0.0,3811.134765625,0.9067689180374146,1.0,0.0,3.0,1.0,0.0
12233160,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.8663209080696106,0.4857661724090576,0.4402218163013458,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.9423934817314148,0.6169829964637756,0.585927426815033,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.8633726239204407,0.4819357991218567,0.3389037847518921,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7886807322502136,0.3624703586101532,0.3472517728805542,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.6802198886871338,0.2299385517835617,1.0555241107940674,285.2770690917969,284.95001220703125,300.3428039550781,289.5135192871094,298.3725280761719,295.29351806640625,285.276123046875,1.0,0.6415690779685974,0.4693192839622497,0.4693192839622497,1.0,1.0,-3.3237404823303223,1.1767443418502808,2.146996259689331,0.4235765933990478,0.9096283912658693,0.9096283912658693,0.0,206.3191375732422,217.0,46122.60546875,0.0,3261.513916015625,1.0,280.6576538085937,283.6669616699219,292.5702819824219,295.5390625,293.1499938964844,293.1499938964844,280.3500061035156,35533.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507035613059998,1.0,0.0,0.0,3.666573286056519,3.666597366333008,8.970445719569398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.88818359375,0.0,1548.1820068359375,1895.4371337890625,0.0,3869.29833984375,0.9086609482765198,1.0,0.0,3.0,1.0,0.0
12233220,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8606545925140381,0.4835233688354492,0.4386626183986664,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9368559122085572,0.6169613599777222,0.5864186882972717,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8605212569236755,0.4845371842384338,0.3410218060016632,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7847487330436707,0.3626293241977691,0.34782275557518,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.6767874956130981,0.2299937158823013,1.0576057434082031,285.0945739746094,284.95001220703125,300.34295654296875,289.5063781738281,298.3596496582031,295.2801513671875,285.09326171875,1.0,0.6445510983467102,0.4672914743423462,0.4672914743423462,1.0,1.0,-3.32820463180542,1.1737362146377563,2.154468536376953,0.4197336733341217,0.910037398338318,0.910037398338318,0.0,210.95684814453125,220.0,47359.49609375,0.0,3297.92236328125,1.0,280.3580627441406,283.4385986328125,292.5709533691406,295.6377868652344,293.1499938964844,293.1499938964844,280.04998779296875,35701.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668200016021729,1.0,0.0,0.0,3.678268194198608,3.6782925128936768,9.02776150724094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.9140625,0.0,1562.5946044921875,1895.4371337890625,0.0,4013.141845703125,0.9113855957984924,1.0,0.0,3.0,1.0,0.0
12233280,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8606545925140381,0.4835233688354492,0.4386626183986664,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9368559122085572,0.6169613599777222,0.5864186882972717,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8605212569236755,0.4845371842384338,0.3410218060016632,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7847487330436707,0.3626293241977691,0.34782275557518,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.6767874956130981,0.2299937158823013,1.0576057434082031,285.0945739746094,284.95001220703125,300.34295654296875,289.5063781738281,298.3596496582031,295.2801513671875,285.09326171875,1.0,0.6445510983467102,0.4672914743423462,0.4672914743423462,1.0,1.0,-3.32820463180542,1.1737362146377563,2.154468536376953,0.4197336733341217,0.910037398338318,0.910037398338318,0.0,210.95684814453125,220.0,47359.49609375,0.0,3297.92236328125,1.0,280.3580627441406,283.4385986328125,292.5709533691406,295.6377868652344,293.1499938964844,293.1499938964844,280.04998779296875,35701.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668200016021729,1.0,0.0,0.0,3.678268194198608,3.6782925128936768,9.02776150724094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.9140625,0.0,1562.5946044921875,1895.4371337890625,0.0,4013.141845703125,0.9113855957984924,1.0,0.0,3.0,1.0,0.0
12233340,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8543327450752258,0.4805927872657776,0.4363595843315124,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9303060173988342,0.616021990776062,0.5859165787696838,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8569660186767578,0.4864815175533294,0.3426066040992737,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7800096869468689,0.3620902299880981,0.3476500809192657,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6724379658699036,0.229406476020813,1.0565274953842163,284.9063720703125,284.95001220703125,300.3441467285156,289.49774169921875,298.3432922363281,295.2612609863281,284.9049377441406,1.0,0.6466529369354248,0.4652636647224426,0.4652636647224426,1.0,1.0,-3.325239658355713,1.1678040027618408,2.157435655593872,0.4145562052726745,0.9078893661499025,0.9078893661499025,0.0,215.701889038086,223.0,48475.6640625,0.0,3318.185791015625,1.0,280.0580139160156,283.2079467773437,292.5498352050781,295.6910400390625,293.1499938964844,293.1499938964844,279.75,35919.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979749321937561,1.0,0.0,0.0,3.681894540786743,3.681918859481812,9.04557111880422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.953125,0.0,1568.3375244140625,1895.4371337890625,0.0,4126.54443359375,0.9123415350914,1.0,0.0,3.0,1.0,0.0
12233400,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8543327450752258,0.4805927872657776,0.4363595843315124,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9303060173988342,0.616021990776062,0.5859165787696838,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8569660186767578,0.4864815175533294,0.3426066040992737,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7800096869468689,0.3620902299880981,0.3476500809192657,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6724379658699036,0.229406476020813,1.0565274953842163,284.9063720703125,284.95001220703125,300.3441467285156,289.49774169921875,298.3432922363281,295.2612609863281,284.9049377441406,1.0,0.6466529369354248,0.4652636647224426,0.4652636647224426,1.0,1.0,-3.325239658355713,1.1678040027618408,2.157435655593872,0.4145562052726745,0.9078893661499025,0.9078893661499025,0.0,215.701889038086,223.0,48475.6640625,0.0,3318.185791015625,1.0,280.0580139160156,283.2079467773437,292.5498352050781,295.6910400390625,293.1499938964844,293.1499938964844,279.75,35919.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979749321937561,1.0,0.0,0.0,3.681894540786743,3.681918859481812,9.04557111880422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.953125,0.0,1568.3375244140625,1895.4371337890625,0.0,4126.54443359375,0.9123415350914,1.0,0.0,3.0,1.0,0.0
12233460,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8481284976005554,0.4772770404815674,0.4336638748645782,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.9237098693847656,0.6144883036613464,0.5848050713539124,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8534516096115112,0.4880647957324981,0.3438975811004638,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.7752022743225098,0.36111581325531,0.3470169305801391,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.6678972244262695,0.2284222841262817,1.0534114837646484,284.717041015625,284.95001220703125,300.34625244140625,289.4877624511719,298.326904296875,295.2408447265625,284.71563720703125,1.0,0.6480380296707153,0.4636583924293518,0.4636583924293518,1.0,1.0,-3.317709445953369,1.1610493659973145,2.1566600799560547,0.4095369875431061,0.9032049775123596,0.9032049775123596,0.0,220.15841674804688,211.0,49497.171875,0.0,3326.425048828125,1.0,279.75799560546875,282.9790344238281,292.5286865234375,295.7342834472656,293.1499938964844,293.1499938964844,279.45001220703125,36170.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902774691581726,1.0,0.0,0.0,3.676222801208496,3.676247119903565,9.017724664772686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.97607421875,0.0,1563.8275146484375,1895.4371337890625,0.0,4217.3994140625,0.9112401008605956,1.0,0.0,3.0,1.0,0.0
12233520,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8481284976005554,0.4772770404815674,0.4336638748645782,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.9237098693847656,0.6144883036613464,0.5848050713539124,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8534516096115112,0.4880647957324981,0.3438975811004638,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.7752022743225098,0.36111581325531,0.3470169305801391,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.6678972244262695,0.2284222841262817,1.0534114837646484,284.717041015625,284.95001220703125,300.34625244140625,289.4877624511719,298.326904296875,295.2408447265625,284.71563720703125,1.0,0.6480380296707153,0.4636583924293518,0.4636583924293518,1.0,1.0,-3.317709445953369,1.1610493659973145,2.1566600799560547,0.4095369875431061,0.9032049775123596,0.9032049775123596,0.0,220.15841674804688,211.0,49497.171875,0.0,3326.425048828125,1.0,279.75799560546875,282.9790344238281,292.5286865234375,295.7342834472656,293.1499938964844,293.1499938964844,279.45001220703125,36170.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902774691581726,1.0,0.0,0.0,3.676222801208496,3.676247119903565,9.017724664772686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.97607421875,0.0,1563.8275146484375,1895.4371337890625,0.0,4217.3994140625,0.9112401008605956,1.0,0.0,3.0,1.0,0.0
12233580,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.8480362296104431,0.4737280309200287,0.4304690361022949,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271301269531,0.9251220226287842,0.6125236749649048,0.5829769968986511,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.8561580777168274,0.4894264042377472,0.3448156714439392,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52752685546875,0.7761431336402893,0.3598600029945373,0.3458121716976166,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.6682952642440796,0.2272021174430847,1.0477910041809082,284.5272827148437,284.95001220703125,300.34918212890625,289.4765014648437,298.3108215332031,295.2208251953125,284.5258178710937,1.0,0.6446173787117004,0.462053120136261,0.462053120136261,1.0,1.0,-3.304572343826294,1.152147889137268,2.1524243354797363,0.4036446809768677,0.8959886431694031,0.8959886431694031,0.0,217.510986328125,199.0,50408.66015625,0.0,3281.87548828125,1.0,279.4580993652344,282.7525634765625,292.510009765625,295.7738647460937,293.1499938964844,293.1499938964844,279.75,36449.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993104338645936,1.0,0.0,0.0,3.660242795944214,3.660267114639282,8.939497320170631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.533203125,0.0,1547.9666748046875,1895.4371337890625,0.0,4294.18505859375,0.9078539609909058,1.0,0.0,3.0,1.0,0.0
12233640,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.8480362296104431,0.4737280309200287,0.4304690361022949,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271301269531,0.9251220226287842,0.6125236749649048,0.5829769968986511,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.8561580777168274,0.4894264042377472,0.3448156714439392,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52752685546875,0.7761431336402893,0.3598600029945373,0.3458121716976166,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.6682952642440796,0.2272021174430847,1.0477910041809082,284.5272827148437,284.95001220703125,300.34918212890625,289.4765014648437,298.3108215332031,295.2208251953125,284.5258178710937,1.0,0.6446173787117004,0.462053120136261,0.462053120136261,1.0,1.0,-3.304572343826294,1.152147889137268,2.1524243354797363,0.4036446809768677,0.8959886431694031,0.8959886431694031,0.0,217.510986328125,199.0,50408.66015625,0.0,3281.87548828125,1.0,279.4580993652344,282.7525634765625,292.510009765625,295.7738647460937,293.1499938964844,293.1499938964844,279.75,36449.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993104338645936,1.0,0.0,0.0,3.660242795944214,3.660267114639282,8.939497320170631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.533203125,0.0,1547.9666748046875,1895.4371337890625,0.0,4294.18505859375,0.9078539609909058,1.0,0.0,3.0,1.0,0.0
12233700,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.8499541878700256,0.4726710915565491,0.4290224611759186,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478576660156,0.928347945213318,0.6121188402175903,0.5821245312690735,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.8595159649848938,0.4906740188598633,0.34534752368927,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.7784326672554016,0.3595864772796631,0.3452155888080597,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432800292969,0.6700666546821594,0.226824089884758,1.0448251962661743,284.6471862792969,284.95001220703125,300.3509216308594,289.470458984375,298.3067932128906,295.2167663574219,284.6537170410156,1.0,0.642010509967804,0.4612504839897156,0.4612504839897156,1.0,1.0,-3.2981555461883545,1.147766351699829,2.1503891944885254,0.4006037712097168,0.8951173424720764,0.8951173424720764,0.0,214.21487426757807,199.0,49338.640625,0.0,3248.966064453125,1.0,279.70147705078125,282.9132385253906,292.43243408203125,295.5318603515625,293.1499938964844,293.1499938964844,279.75,36421.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917340874671936,1.0,0.0,0.0,3.651955366134644,3.651979446411133,8.899061185729806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.4169921875,0.0,1538.4974365234375,1895.4371337890625,0.0,4229.8564453125,0.9060378670692444,1.0,0.0,3.0,1.0,0.0
12233760,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8538700342178345,0.4722570478916168,0.4282659292221069,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.934008240699768,0.6123526692390442,0.581925094127655,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8648674488067627,0.4924671649932861,0.3463104665279388,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.7825281023979187,0.3597387969493866,0.3450144529342651,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.6734522581100464,0.2267705202102661,1.0431125164031982,284.6900939941406,284.95001220703125,300.352783203125,289.464111328125,298.3070983886719,295.21856689453125,284.6912841796875,1.0,0.639236569404602,0.4606253206729889,0.4606253206729889,1.0,1.0,-3.2958545684814453,1.1453701257705688,2.150484323501587,0.3986233472824096,0.8938524723052979,0.8938524723052979,0.0,209.60118103027344,187.0,49148.4375,0.0,3217.899658203125,1.0,279.7422790527344,282.96160888671875,292.4218139648437,295.536376953125,293.1499938964844,293.1499938964844,280.04998779296875,36380.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869008660316468,1.0,0.0,0.0,3.6453354358673096,3.645359516143799,8.866828125064785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.7890625,0.0,1530.830322265625,1895.4371337890625,0.0,4188.4140625,0.9045055508613586,1.0,0.0,3.0,1.0,0.0
12233820,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8655431270599365,0.4724121987819671,0.4277042150497436,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9496605396270752,0.613936185836792,0.582625150680542,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.879551112651825,0.496968924999237,0.3488965034484863,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7943066358566284,0.3608536720275879,0.3453681468963623,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6835677027702332,0.227350652217865,1.0425702333450315,284.87725830078125,284.95001220703125,300.3569641113281,289.45068359375,298.3140869140625,295.2311706542969,284.8787536621094,1.0,0.6335888504981995,0.4593749940395355,0.4593749940395355,1.0,1.0,-3.2988932132720947,1.143566370010376,2.1553268432617188,0.3960244357585907,0.8944324254989624,0.8944324254989624,0.0,198.39068603515625,175.0,48004.8203125,0.0,3161.56103515625,1.0,280.04168701171875,283.192626953125,292.3992004394531,295.42340087890625,293.1499938964844,293.1499938964844,280.3500061035156,36198.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735760688781738,1.0,0.0,0.0,3.637292861938477,3.6373167037963854,8.827746000861225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.16845703125,0.0,1520.5582275390625,1895.4371337890625,0.0,4072.637451171875,0.9025919437408448,1.0,0.0,3.0,1.0,0.0
12233880,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8655431270599365,0.4724121987819671,0.4277042150497436,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9496605396270752,0.613936185836792,0.582625150680542,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.879551112651825,0.496968924999237,0.3488965034484863,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7943066358566284,0.3608536720275879,0.3453681468963623,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6835677027702332,0.227350652217865,1.0425702333450315,284.87725830078125,284.95001220703125,300.3569641113281,289.45068359375,298.3140869140625,295.2311706542969,284.8787536621094,1.0,0.6335888504981995,0.4593749940395355,0.4593749940395355,1.0,1.0,-3.2988932132720947,1.143566370010376,2.1553268432617188,0.3960244357585907,0.8944324254989624,0.8944324254989624,0.0,198.39068603515625,175.0,48004.8203125,0.0,3161.56103515625,1.0,280.04168701171875,283.192626953125,292.3992004394531,295.42340087890625,293.1499938964844,293.1499938964844,280.3500061035156,36198.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735760688781738,1.0,0.0,0.0,3.637292861938477,3.6373167037963854,8.827746000861225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.16845703125,0.0,1520.5582275390625,1895.4371337890625,0.0,4072.637451171875,0.9025919437408448,1.0,0.0,3.0,1.0,0.0
12233940,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8812506198883057,0.4732752442359924,0.4278600215911865,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.968380868434906,0.6163862943649292,0.5842399597167969,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8983986973762512,0.5021938681602478,0.3520330488681793,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8096115589141846,0.3626538515090942,0.3464152216911316,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.6971564888954163,0.2285681217908859,1.0449836254119873,285.06756591796875,284.95001220703125,300.3615417480469,289.4363098144531,298.32550048828125,295.25,285.0691223144531,1.0,0.628185510635376,0.4581246674060821,0.4581246674060821,1.0,1.0,-3.3089492321014404,1.1444392204284668,2.1645100116729736,0.3945928514003753,0.8975760340690613,0.8975760340690613,0.0,186.0006103515625,163.0,46969.05078125,0.0,3113.837158203125,1.0,280.3416442871094,283.4240417480469,292.3927917480469,295.3480224609375,293.1499938964844,293.1499938964844,280.6499938964844,35964.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623265862464904,1.0,0.0,0.0,3.637957572937012,3.637981414794922,8.830973001749953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.19580078125,0.0,1519.5474853515625,1895.4371337890625,0.0,3973.297607421875,0.9025819301605223,1.0,0.0,3.0,1.0,0.0
12234000,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8812506198883057,0.4732752442359924,0.4278600215911865,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.968380868434906,0.6163862943649292,0.5842399597167969,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8983986973762512,0.5021938681602478,0.3520330488681793,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8096115589141846,0.3626538515090942,0.3464152216911316,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.6971564888954163,0.2285681217908859,1.0449836254119873,285.06756591796875,284.95001220703125,300.3615417480469,289.4363098144531,298.32550048828125,295.25,285.0691223144531,1.0,0.628185510635376,0.4581246674060821,0.4581246674060821,1.0,1.0,-3.3089492321014404,1.1444392204284668,2.1645100116729736,0.3945928514003753,0.8975760340690613,0.8975760340690613,0.0,186.0006103515625,163.0,46969.05078125,0.0,3113.837158203125,1.0,280.3416442871094,283.4240417480469,292.3927917480469,295.3480224609375,293.1499938964844,293.1499938964844,280.6499938964844,35964.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623265862464904,1.0,0.0,0.0,3.637957572937012,3.637981414794922,8.830973001749953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.19580078125,0.0,1519.5474853515625,1895.4371337890625,0.0,3973.297607421875,0.9025819301605223,1.0,0.0,3.0,1.0,0.0
12234060,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.900503933429718,0.4745475649833679,0.4284086525440216,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9876917004585266,0.6193220615386963,0.5863561630249023,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.9222664833068848,0.5078686475753784,0.3555007874965668,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8267200589179993,0.3648641705513,0.3478791713714599,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.7133830785751343,0.2301868796348571,1.049319863319397,285.2572021484375,284.95001220703125,300.3664245605469,289.4211120605469,298.3382263183594,295.2713317871094,285.2586975097656,1.0,0.6231505274772644,0.4565742909908294,0.4565742909908294,1.0,1.0,-3.323294878005981,1.1462209224700928,2.1770737171173096,0.3931263387203216,0.9032456278800964,0.9032456278800964,0.0,173.28536987304688,151.0,46006.23828125,0.0,3073.342529296875,1.0,280.6416931152344,283.652587890625,292.3854064941406,295.2801818847656,293.1499938964844,293.1499938964844,280.3500061035156,35708.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952717661857605,1.0,0.0,0.0,3.648159503936768,3.648183584213257,8.880571726876951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.31884765625,0.0,1528.945556640625,1895.4371337890625,0.0,3887.411865234375,0.9046875834465028,1.0,0.0,3.0,1.0,0.0
12234120,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.900503933429718,0.4745475649833679,0.4284086525440216,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9876917004585266,0.6193220615386963,0.5863561630249023,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.9222664833068848,0.5078686475753784,0.3555007874965668,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8267200589179993,0.3648641705513,0.3478791713714599,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.7133830785751343,0.2301868796348571,1.049319863319397,285.2572021484375,284.95001220703125,300.3664245605469,289.4211120605469,298.3382263183594,295.2713317871094,285.2586975097656,1.0,0.6231505274772644,0.4565742909908294,0.4565742909908294,1.0,1.0,-3.323294878005981,1.1462209224700928,2.1770737171173096,0.3931263387203216,0.9032456278800964,0.9032456278800964,0.0,173.28536987304688,151.0,46006.23828125,0.0,3073.342529296875,1.0,280.6416931152344,283.652587890625,292.3854064941406,295.2801818847656,293.1499938964844,293.1499938964844,280.3500061035156,35708.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952717661857605,1.0,0.0,0.0,3.648159503936768,3.648183584213257,8.880571726876951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.31884765625,0.0,1528.945556640625,1895.4371337890625,0.0,3887.411865234375,0.9046875834465028,1.0,0.0,3.0,1.0,0.0
12234180,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.9189841151237488,0.4739071428775787,0.428020715713501,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9990000128746032,0.6206508874893188,0.5819488167762756,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.945565700531006,0.5120135545730591,0.3584325909614563,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8422329425811768,0.3660374581813812,0.3489319682121277,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.7270306944847107,0.2311519980430603,1.0528539419174194,285.0960693359375,284.95001220703125,300.3715209960937,289.4052124023437,298.339111328125,295.275390625,285.093994140625,1.0,0.6177342534065247,0.4550238847732544,0.4550238847732544,1.0,1.0,-3.327298879623413,1.1439684629440308,2.1833302974700928,0.3900490701198578,0.9038888216018676,0.9038888216018676,0.0,162.6349334716797,139.0,47187.4921875,0.0,3020.996337890625,1.0,280.3578186035156,283.4459533691406,292.4547119140625,295.4951477050781,293.1499938964844,293.1499938964844,280.04998779296875,35786.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668533802032472,1.0,0.0,0.0,3.6567981243133545,3.656822204589844,8.922679057832283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.07373046875,0.0,1539.1475830078125,1895.4371337890625,0.0,4013.436767578125,0.9066449403762816,1.0,0.0,3.0,1.0,0.0
12234240,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.9189841151237488,0.4739071428775787,0.428020715713501,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9990000128746032,0.6206508874893188,0.5819488167762756,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.945565700531006,0.5120135545730591,0.3584325909614563,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8422329425811768,0.3660374581813812,0.3489319682121277,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.7270306944847107,0.2311519980430603,1.0528539419174194,285.0960693359375,284.95001220703125,300.3715209960937,289.4052124023437,298.339111328125,295.275390625,285.093994140625,1.0,0.6177342534065247,0.4550238847732544,0.4550238847732544,1.0,1.0,-3.327298879623413,1.1439684629440308,2.1833302974700928,0.3900490701198578,0.9038888216018676,0.9038888216018676,0.0,162.6349334716797,139.0,47187.4921875,0.0,3020.996337890625,1.0,280.3578186035156,283.4459533691406,292.4547119140625,295.4951477050781,293.1499938964844,293.1499938964844,280.04998779296875,35786.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668533802032472,1.0,0.0,0.0,3.6567981243133545,3.656822204589844,8.922679057832283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.07373046875,0.0,1539.1475830078125,1895.4371337890625,0.0,4013.436767578125,0.9066449403762816,1.0,0.0,3.0,1.0,0.0
12234300,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9247030019760132,0.4728797376155853,0.4272159934043884,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6215692758560181,0.5716378688812256,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9528900384902954,0.5134734511375427,0.3595070540904999,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8471242189407349,0.3661044836044311,0.3490444421768188,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7311345338821411,0.2312315106391906,1.0532572269439695,284.9486389160156,284.95001220703125,300.3740539550781,289.39703369140625,298.3363342285156,295.273193359375,284.9406433105469,1.0,0.6140355467796326,0.454248696565628,0.454248696565628,1.0,1.0,-3.3151655197143555,1.1373966932296753,2.1777689456939697,0.386700302362442,0.9024431109428406,0.9024431109428406,0.0,158.9544219970703,139.0,48077.91015625,0.0,2974.4853515625,1.0,280.1010437011719,283.2611694335937,292.47705078125,295.63934326171875,293.1499938964844,293.1499938964844,280.04998779296875,35892.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765271544456482,1.0,0.0,0.0,3.658620357513428,3.658644437789917,8.931573347581434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.60009765625,0.0,1541.972412109375,1895.4371337890625,0.0,4098.462890625,0.907085120677948,1.0,0.0,3.0,1.0,0.0
