time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234360,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9305437207221984,0.4715599119663238,0.4259893596172333,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6229591965675354,0.560858964920044,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9601219892501832,0.5146642923355103,0.3602924942970276,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8521576523780823,0.3659104108810425,0.3488250076770782,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7352595925331116,0.2310885041952133,1.052412748336792,284.8896789550781,284.95001220703125,300.3766174316406,289.3887023925781,298.3329467773437,295.2701110839844,284.8873291015625,1.0,0.6098595857620239,0.4535084962844848,0.4535084962844848,1.0,1.0,-3.3003995418548584,1.1299381256103516,2.170461416244507,0.382598727941513,0.901410698890686,0.901410698890686,0.0,155.05299377441406,142.0,48044.640625,0.0,2920.8125,1.0,280.0580749511719,283.2015686035156,292.44342041015625,295.562255859375,293.1499938964844,293.1499938964844,279.75,35986.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809984564781188,1.0,0.0,0.0,3.658024311065674,3.658048391342163,8.928663532969949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.619140625,0.0,1542.0162353515625,1895.4371337890625,0.0,4137.396484375,0.9070447683334352,1.0,0.0,3.0,1.0,0.0
12234420,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.9350396990776062,0.4685439169406891,0.4232974648475647,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.9990000128746032,0.6259881854057312,0.5504391193389893,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9675276279449464,0.5166600942611694,0.3616736531257629,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.8567749261856079,0.3651017844676971,0.3480761349201202,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.7388999462127686,0.2304283827543258,1.0494388341903689,284.68658447265625,284.95001220703125,300.3816833496094,289.3717346191406,298.3263244628906,295.263671875,284.6848449707031,1.0,0.6055614948272705,0.4520280361175537,0.4520280361175537,1.0,1.0,-3.2817962169647217,1.1192408800125122,2.16255521774292,0.3758331835269928,0.8962153196334839,0.8962153196334839,0.0,151.1412811279297,145.0,48896.21484375,0.0,2859.480224609375,1.0,279.7582092285156,282.9637451171875,292.4117736816406,295.584716796875,293.1499938964844,293.1499938964844,280.04998779296875,36242.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913997054100036,1.0,0.0,0.0,3.6496968269348153,3.649720907211304,8.88805800514092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.29052734375,0.0,1534.6466064453125,1895.4371337890625,0.0,4226.99951171875,0.9053550362586976,1.0,0.0,3.0,1.0,0.0
12234480,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.9350396990776062,0.4685439169406891,0.4232974648475647,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.9990000128746032,0.6259881854057312,0.5504391193389893,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9675276279449464,0.5166600942611694,0.3616736531257629,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.8567749261856079,0.3651017844676971,0.3480761349201202,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.7388999462127686,0.2304283827543258,1.0494388341903689,284.68658447265625,284.95001220703125,300.3816833496094,289.3717346191406,298.3263244628906,295.263671875,284.6848449707031,1.0,0.6055614948272705,0.4520280361175537,0.4520280361175537,1.0,1.0,-3.2817962169647217,1.1192408800125122,2.16255521774292,0.3758331835269928,0.8962153196334839,0.8962153196334839,0.0,151.1412811279297,145.0,48896.21484375,0.0,2859.480224609375,1.0,279.7582092285156,282.9637451171875,292.4117736816406,295.584716796875,293.1499938964844,293.1499938964844,280.04998779296875,36242.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913997054100036,1.0,0.0,0.0,3.6496968269348153,3.649720907211304,8.88805800514092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.29052734375,0.0,1534.6466064453125,1895.4371337890625,0.0,4226.99951171875,0.9053550362586976,1.0,0.0,3.0,1.0,0.0
12234540,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9370774030685424,0.467397004365921,0.4216512143611908,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.6296960711479187,0.5452165007591248,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.972306489944458,0.5202051401138306,0.3637085855007171,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8592140674591064,0.3652087450027466,0.347774475812912,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7406927347183228,0.2303234785795211,1.0475910902023315,284.84295654296875,284.95001220703125,300.38653564453125,289.3543701171875,298.32989501953125,295.272216796875,284.84393310546875,1.0,0.6035213470458984,0.4505476057529449,0.4505476057529449,1.0,1.0,-3.273384094238281,1.1124249696731567,2.160959243774414,0.370782732963562,0.8960713148117065,0.8960713148117065,0.0,149.24295043945312,148.0,47656.77734375,0.0,2831.251708984375,1.0,280.0421447753906,283.16607666015625,292.31231689453125,295.33544921875,293.1499938964844,293.1499938964844,280.3500061035156,36160.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788948893547058,1.0,0.0,0.0,3.643007516860962,3.643031358718872,8.855506621330278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.412109375,0.0,1526.599609375,1895.4371337890625,0.0,4119.10986328125,0.9038323760032654,1.0,0.0,3.0,1.0,0.0
12234600,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9370774030685424,0.467397004365921,0.4216512143611908,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.6296960711479187,0.5452165007591248,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.972306489944458,0.5202051401138306,0.3637085855007171,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8592140674591064,0.3652087450027466,0.347774475812912,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7406927347183228,0.2303234785795211,1.0475910902023315,284.84295654296875,284.95001220703125,300.38653564453125,289.3543701171875,298.32989501953125,295.272216796875,284.84393310546875,1.0,0.6035213470458984,0.4505476057529449,0.4505476057529449,1.0,1.0,-3.273384094238281,1.1124249696731567,2.160959243774414,0.370782732963562,0.8960713148117065,0.8960713148117065,0.0,149.24295043945312,148.0,47656.77734375,0.0,2831.251708984375,1.0,280.0421447753906,283.16607666015625,292.31231689453125,295.33544921875,293.1499938964844,293.1499938964844,280.3500061035156,36160.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788948893547058,1.0,0.0,0.0,3.643007516860962,3.643031358718872,8.855506621330278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.412109375,0.0,1526.599609375,1895.4371337890625,0.0,4119.10986328125,0.9038323760032654,1.0,0.0,3.0,1.0,0.0
12234660,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9397066831588744,0.4677447080612182,0.421667218208313,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.6345071196556091,0.5412750244140625,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9771677255630492,0.5251163244247437,0.3668888211250305,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8619865775108337,0.3664230704307556,0.3486489653587341,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7428805828094482,0.231069728732109,1.0498549938201904,285.0253601074219,284.95001220703125,300.3910522460937,289.3367614746094,298.3440856933594,295.2945251464844,285.0267028808594,1.0,0.6034453511238098,0.4496233761310577,0.4496233761310577,1.0,1.0,-3.276251077651977,1.1112067699432373,2.16504430770874,0.3689014613628387,0.8985917568206787,0.8985917568206787,0.0,148.21878051757812,166.0,46538.453125,0.0,2831.5498046875,1.0,280.3417053222656,283.3916015625,292.2836303710937,295.2167358398437,293.1499938964844,293.1499938964844,280.6499938964844,35975.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965136170387268,1.0,0.0,0.0,3.643311738967896,3.6433355808258057,8.856985687089036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.3984375,0.0,1525.5555419921875,1895.4371337890625,0.0,3998.23583984375,0.9037811160087584,1.0,0.0,3.0,1.0,0.0
12234720,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9397066831588744,0.4677447080612182,0.421667218208313,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.6345071196556091,0.5412750244140625,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9771677255630492,0.5251163244247437,0.3668888211250305,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8619865775108337,0.3664230704307556,0.3486489653587341,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7428805828094482,0.231069728732109,1.0498549938201904,285.0253601074219,284.95001220703125,300.3910522460937,289.3367614746094,298.3440856933594,295.2945251464844,285.0267028808594,1.0,0.6034453511238098,0.4496233761310577,0.4496233761310577,1.0,1.0,-3.276251077651977,1.1112067699432373,2.16504430770874,0.3689014613628387,0.8985917568206787,0.8985917568206787,0.0,148.21878051757812,166.0,46538.453125,0.0,2831.5498046875,1.0,280.3417053222656,283.3916015625,292.2836303710937,295.2167358398437,293.1499938964844,293.1499938964844,280.6499938964844,35975.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965136170387268,1.0,0.0,0.0,3.643311738967896,3.6433355808258057,8.856985687089036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.3984375,0.0,1525.5555419921875,1895.4371337890625,0.0,3998.23583984375,0.9037811160087584,1.0,0.0,3.0,1.0,0.0
12234780,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9332591891288756,0.4688003361225128,0.4225817918777466,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9990000128746032,0.6388433575630188,0.5522176623344421,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9742963314056396,0.5307561755180359,0.3707666397094726,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8577415347099304,0.3683147430419922,0.3504051864147186,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.7395542860031128,0.2324096858501434,1.0558267831802368,285.2240600585937,284.95001220703125,300.3951110839844,289.3190002441406,298.35955810546875,295.3175048828125,285.226318359375,1.0,0.6101940870285034,0.4486991763114929,0.4486991763114929,1.0,1.0,-3.3044283390045166,1.1196378469467163,2.18479061126709,0.3707709908485412,0.9038557410240172,0.9038557410240172,0.0,152.61709594726562,169.0,45705.84375,0.0,2915.82373046875,1.0,280.6417236328125,283.6285705566406,292.27569580078125,295.14666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35737.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537866711616516,1.0,0.0,0.0,3.652360439300537,3.6523845195770255,8.901035926101031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.55810546875,0.0,1533.83056640625,1895.4371337890625,0.0,3897.0107421875,0.9056472182273864,1.0,0.0,3.0,1.0,0.0
12234840,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9332591891288756,0.4688003361225128,0.4225817918777466,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9990000128746032,0.6388433575630188,0.5522176623344421,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9742963314056396,0.5307561755180359,0.3707666397094726,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8577415347099304,0.3683147430419922,0.3504051864147186,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.7395542860031128,0.2324096858501434,1.0558267831802368,285.2240600585937,284.95001220703125,300.3951110839844,289.3190002441406,298.35955810546875,295.3175048828125,285.226318359375,1.0,0.6101940870285034,0.4486991763114929,0.4486991763114929,1.0,1.0,-3.3044283390045166,1.1196378469467163,2.18479061126709,0.3707709908485412,0.9038557410240172,0.9038557410240172,0.0,152.61709594726562,169.0,45705.84375,0.0,2915.82373046875,1.0,280.6417236328125,283.6285705566406,292.27569580078125,295.14666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35737.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537866711616516,1.0,0.0,0.0,3.652360439300537,3.6523845195770255,8.901035926101031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.55810546875,0.0,1533.83056640625,1895.4371337890625,0.0,3897.0107421875,0.9056472182273864,1.0,0.0,3.0,1.0,0.0
12234900,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.9299734830856324,0.4687457382678985,0.4229484498500824,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9990000128746032,0.639701783657074,0.5577327013015747,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9728155732154846,0.533100426197052,0.37267005443573,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8556789755821228,0.3689971566200256,0.3513094484806061,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.7379761338233948,0.2329301983118057,1.0590752363204956,285.1131591796875,284.95001220703125,300.3969421386719,289.31011962890625,298.3604736328125,295.3188781738281,285.1072692871094,1.0,0.6131625771522522,0.4482370615005493,0.4482370615005493,1.0,1.0,-3.318800210952759,1.1239092350006104,2.1948909759521484,0.3721118867397308,0.903888463973999,0.903888463973999,0.0,154.89271545410156,169.0,46837.65625,0.0,2959.4736328125,1.0,280.39849853515625,283.4759826660156,292.34991455078125,295.3848571777344,293.1499938964844,293.1499938964844,280.3500061035156,35770.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621212482452391,1.0,0.0,0.0,3.6569983959198,3.657022476196289,8.923656196202501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.06591796875,0.0,1539.24755859375,1895.4371337890625,0.0,3971.472412109375,0.9066561460494996,1.0,0.0,3.0,1.0,0.0
12234960,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.925828456878662,0.4681041240692138,0.4226369261741638,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.6396929621696472,0.5637475848197937,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9706855416297911,0.5349352359771729,0.3741225004196167,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8530874848365784,0.369290828704834,0.3518034517765045,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7359393239021301,0.2331646084785461,1.060997724533081,285.0780944824219,284.95001220703125,300.39862060546875,289.3012390136719,298.3553161621094,295.31256103515625,285.0776062011719,1.0,0.6159417629241943,0.4473777413368225,0.4473777413368225,1.0,1.0,-3.3303165435791016,1.1261664628982544,2.2041501998901367,0.371949702501297,0.904351770877838,0.904351770877838,0.0,157.2062530517578,172.0,47091.203125,0.0,2997.5029296875,1.0,280.3578491210937,283.4351501464844,292.3514404296875,295.3772277832031,293.1499938964844,293.1499938964844,280.04998779296875,35811.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96810644865036,1.0,0.0,0.0,3.660020351409912,3.660044431686402,8.938410474002012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.70703125,0.0,1542.9326171875,1895.4371337890625,0.0,4024.509033203125,0.9073852896690368,1.0,0.0,3.0,1.0,0.0
12235020,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.916468381881714,0.465952455997467,0.4211053550243377,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6376839876174927,0.5766461491584778,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9653894901275636,0.537800669670105,0.3763928413391113,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8470771312713623,0.369142472743988,0.3520413637161255,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7310321927070618,0.2330249100923538,1.0620031356811523,284.908447265625,284.95001220703125,300.40142822265625,289.2835693359375,298.3368835449219,295.2884826660156,284.9077453613281,1.0,0.6208581328392029,0.4456591010093689,0.4456591010093689,1.0,1.0,-3.348219871520996,1.1285663843154907,2.219653367996216,0.3706131279468536,0.9023594856262208,0.9023594856262208,0.0,161.93716430664062,175.0,48404.14453125,0.0,3063.598876953125,1.0,280.05816650390625,283.22021484375,292.34716796875,295.47515869140625,293.1499938964844,293.1499938964844,279.75,35979.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840347170829772,1.0,0.0,0.0,3.661329984664917,3.661354303359986,8.944808769228985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.69775390625,0.0,1545.6558837890625,1895.4371337890625,0.0,4163.6953125,0.9077856540679932,1.0,0.0,3.0,1.0,0.0
12235080,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.916468381881714,0.465952455997467,0.4211053550243377,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6376839876174927,0.5766461491584778,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9653894901275636,0.537800669670105,0.3763928413391113,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8470771312713623,0.369142472743988,0.3520413637161255,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7310321927070618,0.2330249100923538,1.0620031356811523,284.908447265625,284.95001220703125,300.40142822265625,289.2835693359375,298.3368835449219,295.2884826660156,284.9077453613281,1.0,0.6208581328392029,0.4456591010093689,0.4456591010093689,1.0,1.0,-3.348219871520996,1.1285663843154907,2.219653367996216,0.3706131279468536,0.9023594856262208,0.9023594856262208,0.0,161.93716430664062,175.0,48404.14453125,0.0,3063.598876953125,1.0,280.05816650390625,283.22021484375,292.34716796875,295.47515869140625,293.1499938964844,293.1499938964844,279.75,35979.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840347170829772,1.0,0.0,0.0,3.661329984664917,3.661354303359986,8.944808769228985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.69775390625,0.0,1545.6558837890625,1895.4371337890625,0.0,4163.6953125,0.9077856540679932,1.0,0.0,3.0,1.0,0.0
12235140,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.9070984125137328,0.4632160067558288,0.4189203679561615,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9990000128746032,0.6335926055908203,0.5896720886230469,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.959561049938202,0.5400784015655518,0.3781689405441284,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.8407540321350098,0.3683748543262481,0.3516017496585846,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7256230115890503,0.232321411371231,1.0601589679718018,284.7371520996094,284.95001220703125,300.40338134765625,289.26611328125,298.3145446777344,295.25933837890625,284.7364501953125,1.0,0.6249736547470093,0.4439404606819153,0.4439404606819153,1.0,1.0,-3.360652446746826,1.128853678703308,2.2317986488342285,0.3683294355869293,0.8980648517608643,0.8980648517608643,0.0,166.55751037597656,178.0,49631.453125,0.0,3117.555908203125,1.0,279.7581787109375,283.00604248046875,292.3205261230469,295.529296875,293.1499938964844,293.1499938964844,280.04998779296875,36192.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974141120910645,1.0,0.0,0.0,3.654751300811768,3.654775381088257,8.912692806006817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.26318359375,0.0,1539.9031982421875,1895.4371337890625,0.0,4278.15869140625,0.9064565300941468,1.0,0.0,3.0,1.0,0.0
12235200,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.9070984125137328,0.4632160067558288,0.4189203679561615,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9990000128746032,0.6335926055908203,0.5896720886230469,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.959561049938202,0.5400784015655518,0.3781689405441284,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.8407540321350098,0.3683748543262481,0.3516017496585846,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7256230115890503,0.232321411371231,1.0601589679718018,284.7371520996094,284.95001220703125,300.40338134765625,289.26611328125,298.3145446777344,295.25933837890625,284.7364501953125,1.0,0.6249736547470093,0.4439404606819153,0.4439404606819153,1.0,1.0,-3.360652446746826,1.128853678703308,2.2317986488342285,0.3683294355869293,0.8980648517608643,0.8980648517608643,0.0,166.55751037597656,178.0,49631.453125,0.0,3117.555908203125,1.0,279.7581787109375,283.00604248046875,292.3205261230469,295.529296875,293.1499938964844,293.1499938964844,280.04998779296875,36192.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974141120910645,1.0,0.0,0.0,3.654751300811768,3.654775381088257,8.912692806006817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.26318359375,0.0,1539.9031982421875,1895.4371337890625,0.0,4278.15869140625,0.9064565300941468,1.0,0.0,3.0,1.0,0.0
12235260,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8999072313308716,0.4622925817966461,0.417690098285675,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9984703063964844,0.6301320195198059,0.5976039171218872,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9549681544303894,0.5439509749412537,0.380576491355896,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8354973793029785,0.3685392141342163,0.3515624701976776,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7209402918815613,0.2321937531232834,1.0591871738433838,284.9120483398437,284.95001220703125,300.4044189453125,289.2490234375,298.3058776855469,295.2511291503906,284.91339111328125,1.0,0.6285051107406616,0.4422866404056549,0.4422866404056549,1.0,1.0,-3.370417833328247,1.1282544136047363,2.2421634197235107,0.3657530844211578,0.8989836573600769,0.8989836573600769,0.0,170.7683868408203,181.0,48610.421875,0.0,3163.534423828125,1.0,280.0422058105469,283.2211608886719,292.2214050292969,295.2979736328125,293.1499938964844,293.1499938964844,280.3500061035156,36078.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878848791122437,1.0,0.0,0.0,3.651076555252075,3.651100635528565,8.894779170987022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.43798828125,0.0,1534.95263671875,1895.4371337890625,0.0,4196.8759765625,0.9055834412574768,1.0,0.0,3.0,1.0,0.0
12235320,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8999072313308716,0.4622925817966461,0.417690098285675,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9984703063964844,0.6301320195198059,0.5976039171218872,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9549681544303894,0.5439509749412537,0.380576491355896,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8354973793029785,0.3685392141342163,0.3515624701976776,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7209402918815613,0.2321937531232834,1.0591871738433838,284.9120483398437,284.95001220703125,300.4044189453125,289.2490234375,298.3058776855469,295.2511291503906,284.91339111328125,1.0,0.6285051107406616,0.4422866404056549,0.4422866404056549,1.0,1.0,-3.370417833328247,1.1282544136047363,2.2421634197235107,0.3657530844211578,0.8989836573600769,0.8989836573600769,0.0,170.7683868408203,181.0,48610.421875,0.0,3163.534423828125,1.0,280.0422058105469,283.2211608886719,292.2214050292969,295.2979736328125,293.1499938964844,293.1499938964844,280.3500061035156,36078.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878848791122437,1.0,0.0,0.0,3.651076555252075,3.651100635528565,8.894779170987022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.43798828125,0.0,1534.95263671875,1895.4371337890625,0.0,4196.8759765625,0.9055834412574768,1.0,0.0,3.0,1.0,0.0
12235380,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.894809901714325,0.46272674202919,0.4179812371730804,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.99382346868515,0.6295822262763977,0.5965666770935059,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.952182114124298,0.5491197109222412,0.3840786516666412,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8318071365356445,0.369754821062088,0.3526290357112884,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7176182866096497,0.2328604012727737,1.062003254890442,285.0972595214844,284.95001220703125,300.40435791015625,289.2323608398437,298.3089599609375,295.26129150390625,285.0986328125,1.0,0.6315742135047913,0.4406328201293945,0.4406328201293945,1.0,1.0,-3.378373146057129,1.1269577741622925,2.251415491104126,0.3626928031444549,0.9024906754493712,0.9024906754493712,0.0,174.51226806640625,184.0,47543.265625,0.0,3203.037841796875,1.0,280.3417663574219,283.4476318359375,292.1895446777344,295.1824035644531,293.1499938964844,293.1499938964844,280.04998779296875,35881.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762687683105468,1.0,0.0,0.0,3.654906272888184,3.654930353164673,8.913449391911854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.16650390625,0.0,1537.744873046875,1895.4371337890625,0.0,4096.2060546875,0.9063107967376708,1.0,0.0,3.0,1.0,0.0
12235440,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.894809901714325,0.46272674202919,0.4179812371730804,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.99382346868515,0.6295822262763977,0.5965666770935059,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.952182114124298,0.5491197109222412,0.3840786516666412,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8318071365356445,0.369754821062088,0.3526290357112884,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7176182866096497,0.2328604012727737,1.062003254890442,285.0972595214844,284.95001220703125,300.40435791015625,289.2323608398437,298.3089599609375,295.26129150390625,285.0986328125,1.0,0.6315742135047913,0.4406328201293945,0.4406328201293945,1.0,1.0,-3.378373146057129,1.1269577741622925,2.251415491104126,0.3626928031444549,0.9024906754493712,0.9024906754493712,0.0,174.51226806640625,184.0,47543.265625,0.0,3203.037841796875,1.0,280.3417663574219,283.4476318359375,292.1895446777344,295.1824035644531,293.1499938964844,293.1499938964844,280.04998779296875,35881.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762687683105468,1.0,0.0,0.0,3.654906272888184,3.654930353164673,8.913449391911854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.16650390625,0.0,1537.744873046875,1895.4371337890625,0.0,4096.2060546875,0.9063107967376708,1.0,0.0,3.0,1.0,0.0
12235500,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8928457498550415,0.462440937757492,0.4181079566478729,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9921406507492064,0.6293851733207703,0.596627414226532,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.951441526412964,0.5512802004814148,0.3858388662338257,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8305346369743347,0.3701804578304291,0.3532567918300628,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.716488242149353,0.2331211268901825,1.0639140605926514,284.9789733886719,284.95001220703125,300.40386962890625,289.2242431640625,298.30828857421875,295.2633056640625,284.9727478027344,1.0,0.6331301927566528,0.4398058950901031,0.4398058950901031,1.0,1.0,-3.383774518966675,1.1268165111541748,2.2569580078125,0.3614696860313415,0.9015504121780396,0.9015504121780396,0.0,176.10980224609375,184.0,48573.9140625,0.0,3224.4755859375,1.0,280.0984802246094,283.2904663085937,292.25616455078125,295.40484619140625,293.1499938964844,293.1499938964844,280.04998779296875,35933.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833744764328004,1.0,0.0,0.0,3.6563704013824463,3.656394481658936,8.920592335925903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.10302734375,0.0,1539.7718505859375,1895.4371337890625,0.0,4157.986328125,0.9066237807273864,1.0,0.0,3.0,1.0,0.0
12235560,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8895256519317627,0.4616038799285888,0.4176177978515625,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9894500970840454,0.6287676095962524,0.5962685942649841,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9492650032043456,0.5529496669769287,0.3871766924858093,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8282412886619568,0.3702491819858551,0.353534072637558,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7144274115562439,0.2331320941448211,1.0647976398468018,284.93780517578125,284.95001220703125,300.403076171875,289.2162780761719,298.30438232421875,295.2604675292969,284.9367980957031,1.0,0.6344811320304871,0.4390613138675689,0.4390613138675689,1.0,1.0,-3.385765552520752,1.1255972385406494,2.2601683139801025,0.3599445521831512,0.90101957321167,0.90101957321167,0.0,178.1912384033203,187.0,48719.68359375,0.0,3241.02490234375,1.0,280.0576477050781,283.245361328125,292.2550964355469,295.3857421875,293.1499938964844,293.1499938964844,279.75,35990.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879989624023438,1.0,0.0,0.0,3.6559574604034415,3.655981540679932,8.918577236727288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.5107421875,0.0,1539.73828125,1895.4371337890625,0.0,4197.8564453125,0.906595766544342,1.0,0.0,3.0,1.0,0.0
12235620,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.8815191388130188,0.4591002464294433,0.4157921373844147,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.9827060699462892,0.6267503499984741,0.5948054790496826,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.9433444738388062,0.5555102825164795,0.3892536461353302,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8224903345108032,0.3696991801261902,0.3534120619297027,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7089903354644775,0.232614517211914,1.0641621351242063,284.75555419921875,284.95001220703125,300.4004821777344,289.2008972167969,298.2917785644531,295.2484741210937,284.7542419433594,1.0,0.63657146692276,0.437572181224823,0.437572181224823,1.0,1.0,-3.383406639099121,1.1208237409591677,2.262582778930664,0.3559084832668304,0.8969061374664307,0.8969061374664307,0.0,182.76730346679688,190.0,49798.42578125,0.0,3262.122314453125,1.0,279.7582092285156,283.0224914550781,292.252197265625,295.46856689453125,293.1499938964844,293.1499938964844,280.04998779296875,36190.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649504184722901,3.6495280265808105,8.887118951861339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.78759765625,0.0,1534.0404052734375,1895.4371337890625,0.0,4300.0,0.9052821397781372,1.0,0.0,3.0,1.0,0.0
12235680,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.8815191388130188,0.4591002464294433,0.4157921373844147,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.9827060699462892,0.6267503499984741,0.5948054790496826,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.9433444738388062,0.5555102825164795,0.3892536461353302,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8224903345108032,0.3696991801261902,0.3534120619297027,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7089903354644775,0.232614517211914,1.0641621351242063,284.75555419921875,284.95001220703125,300.4004821777344,289.2008972167969,298.2917785644531,295.2484741210937,284.7542419433594,1.0,0.63657146692276,0.437572181224823,0.437572181224823,1.0,1.0,-3.383406639099121,1.1208237409591677,2.262582778930664,0.3559084832668304,0.8969061374664307,0.8969061374664307,0.0,182.76730346679688,190.0,49798.42578125,0.0,3262.122314453125,1.0,279.7582092285156,283.0224914550781,292.252197265625,295.46856689453125,293.1499938964844,293.1499938964844,280.04998779296875,36190.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649504184722901,3.6495280265808105,8.887118951861339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.78759765625,0.0,1534.0404052734375,1895.4371337890625,0.0,4300.0,0.9052821397781372,1.0,0.0,3.0,1.0,0.0
12235740,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8759554028511047,0.4581452906131744,0.4145586788654327,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9776821136474608,0.6261484026908875,0.5938544869422913,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.940007209777832,0.5594796538352966,0.3917345106601715,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8184587955474854,0.3698754608631134,0.3534041047096252,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7049124240875244,0.2325062006711959,1.0633463859558103,284.91705322265625,284.95001220703125,300.3964538574219,289.18634033203125,298.2873840332031,295.249267578125,284.9181823730469,1.0,0.6383306384086609,0.436083048582077,0.436083048582077,1.0,1.0,-3.382759094238281,1.116690754890442,2.26606822013855,0.3518484234809875,0.897790789604187,0.897790789604187,0.0,186.1761474609375,193.0,48638.59765625,0.0,3280.37451171875,1.0,280.0421447753906,283.2277526855469,292.15643310546875,295.2353515625,293.1499938964844,293.1499938964844,280.3500061035156,36078.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909600019454956,1.0,0.0,0.0,3.6458606719970703,3.645884513854981,8.86938266830839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.26171875,0.0,1529.15283203125,1895.4371337890625,0.0,4223.240234375,0.9044165015220642,1.0,0.0,3.0,1.0,0.0
12235800,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8759554028511047,0.4581452906131744,0.4145586788654327,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9776821136474608,0.6261484026908875,0.5938544869422913,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.940007209777832,0.5594796538352966,0.3917345106601715,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8184587955474854,0.3698754608631134,0.3534041047096252,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7049124240875244,0.2325062006711959,1.0633463859558103,284.91705322265625,284.95001220703125,300.3964538574219,289.18634033203125,298.2873840332031,295.249267578125,284.9181823730469,1.0,0.6383306384086609,0.436083048582077,0.436083048582077,1.0,1.0,-3.382759094238281,1.116690754890442,2.26606822013855,0.3518484234809875,0.897790789604187,0.897790789604187,0.0,186.1761474609375,193.0,48638.59765625,0.0,3280.37451171875,1.0,280.0421447753906,283.2277526855469,292.15643310546875,295.2353515625,293.1499938964844,293.1499938964844,280.3500061035156,36078.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909600019454956,1.0,0.0,0.0,3.6458606719970703,3.645884513854981,8.86938266830839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.26171875,0.0,1529.15283203125,1895.4371337890625,0.0,4223.240234375,0.9044165015220642,1.0,0.0,3.0,1.0,0.0
12235860,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8740700483322144,0.4585716128349304,0.4147619903087616,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9759591817855836,0.6271082162857056,0.5945140719413757,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9407658576965332,0.5647817254066467,0.3952649533748626,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.817409098148346,0.3710848093032837,0.3543926477432251,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7038050889968872,0.2331956624984741,1.065903902053833,285.1007995605469,284.95001220703125,300.39080810546875,289.1726989746094,298.2914428710937,295.2621765136719,285.1022033691406,1.0,0.640661358833313,0.434813916683197,0.434813916683197,1.0,1.0,-3.392297744750977,1.1168566942214966,2.2754409313201904,0.3498569130897522,0.9013313055038452,0.9013313055038452,0.0,188.13946533203125,196.0,47567.8046875,0.0,3313.5859375,1.0,280.3417358398437,283.4535827636719,292.1268920898437,295.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,35878.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787017703056335,1.0,0.0,0.0,3.649762630462648,3.649786710739136,8.888378602023295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.0,0.0,1531.998779296875,1895.4371337890625,0.0,4117.42822265625,0.9051585793495178,1.0,0.0,3.0,1.0,0.0
12235920,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8740700483322144,0.4585716128349304,0.4147619903087616,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9759591817855836,0.6271082162857056,0.5945140719413757,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9407658576965332,0.5647817254066467,0.3952649533748626,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.817409098148346,0.3710848093032837,0.3543926477432251,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7038050889968872,0.2331956624984741,1.065903902053833,285.1007995605469,284.95001220703125,300.39080810546875,289.1726989746094,298.2914428710937,295.2621765136719,285.1022033691406,1.0,0.640661358833313,0.434813916683197,0.434813916683197,1.0,1.0,-3.392297744750977,1.1168566942214966,2.2754409313201904,0.3498569130897522,0.9013313055038452,0.9013313055038452,0.0,188.13946533203125,196.0,47567.8046875,0.0,3313.5859375,1.0,280.3417358398437,283.4535827636719,292.1268920898437,295.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,35878.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787017703056335,1.0,0.0,0.0,3.649762630462648,3.649786710739136,8.888378602023295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.0,0.0,1531.998779296875,1895.4371337890625,0.0,4117.42822265625,0.9051585793495178,1.0,0.0,3.0,1.0,0.0
12235980,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8705902099609375,0.4574778079986572,0.414384663105011,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.972762167453766,0.6267549991607666,0.5947906970977783,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9396937489509584,0.5687204003334045,0.3984187841415405,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8152002096176147,0.3715570867061615,0.3552469313144684,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7017205357551575,0.2334785014390945,1.0686081647872925,284.9417724609375,284.95001220703125,300.38348388671875,289.16015625,298.2863464355469,295.2624206542969,284.94073486328125,1.0,0.643195629119873,0.433544784784317,0.433544784784317,1.0,1.0,-3.40026330947876,1.1164158582687378,2.2838473320007324,0.347878098487854,0.8999148011207581,0.8999148011207581,0.0,191.0080718994141,199.0,48747.265625,0.0,3348.569580078125,1.0,280.0578308105469,283.25177001953125,292.1969299316406,295.32720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35987.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900255799293518,1.0,0.0,0.0,3.650949716567993,3.6509737968444815,8.894161283024005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.7255859375,0.0,1534.1287841796875,1895.4371337890625,0.0,4215.2421875,0.9054728746414183,1.0,0.0,3.0,1.0,0.0
12236040,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8705902099609375,0.4574778079986572,0.414384663105011,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.972762167453766,0.6267549991607666,0.5947906970977783,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9396937489509584,0.5687204003334045,0.3984187841415405,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8152002096176147,0.3715570867061615,0.3552469313144684,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7017205357551575,0.2334785014390945,1.0686081647872925,284.9417724609375,284.95001220703125,300.38348388671875,289.16015625,298.2863464355469,295.2624206542969,284.94073486328125,1.0,0.643195629119873,0.433544784784317,0.433544784784317,1.0,1.0,-3.40026330947876,1.1164158582687378,2.2838473320007324,0.347878098487854,0.8999148011207581,0.8999148011207581,0.0,191.0080718994141,199.0,48747.265625,0.0,3348.569580078125,1.0,280.0578308105469,283.25177001953125,292.1969299316406,295.32720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35987.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900255799293518,1.0,0.0,0.0,3.650949716567993,3.6509737968444815,8.894161283024005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.7255859375,0.0,1534.1287841796875,1895.4371337890625,0.0,4215.2421875,0.9054728746414183,1.0,0.0,3.0,1.0,0.0
12236100,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8680828809738159,0.4570794701576233,0.4138458967208862,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.970341145992279,0.6266186237335205,0.5945172905921936,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9382684230804444,0.5708431005477905,0.3997529447078705,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8134148716926575,0.3717892467975616,0.355410099029541,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7000151872634888,0.233584314584732,1.0690652132034302,285.0628662109375,284.95001220703125,300.379150390625,289.154296875,298.28399658203125,295.2632141113281,285.0692138671875,1.0,0.6443087458610535,0.4329102337360382,0.4329102337360382,1.0,1.0,-3.4016330242156982,1.1152350902557373,2.286397695541382,0.3463814556598663,0.9018301367759703,0.9018301367759703,0.0,192.76925659179688,199.0,47777.36328125,0.0,3361.977783203125,1.0,280.30133056640625,283.41064453125,292.1304626464844,295.1175537109375,293.1499938964844,293.1499938964844,280.3500061035156,35910.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845394492149352,1.0,0.0,0.0,3.652541160583496,3.6525650024414062,8.901916430659185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.98193359375,0.0,1535.330810546875,1895.4371337890625,0.0,4168.05615234375,0.9058249592781068,1.0,0.0,3.0,1.0,0.0
12236160,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8666918873786926,0.4571230113506317,0.413789838552475,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.968957781791687,0.6269102692604065,0.5946884155273438,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9381079077720642,0.5733855366706848,0.4014425873756408,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8125029802322388,0.3722952604293823,0.3558327853679657,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.6991373300552368,0.2338820993900299,1.0702667236328125,285.1056213378906,284.95001220703125,300.37432861328125,289.1487731933594,298.2840576171875,295.2679748535156,285.1067810058594,1.0,0.6455373167991638,0.4321920871734619,0.4321920871734619,1.0,1.0,-3.405751466751098,1.1148521900177002,2.2908992767333984,0.3450433611869812,0.903333842754364,0.903333842754364,0.0,194.0501708984375,202.0,47685.015625,0.0,3378.985595703125,1.0,280.3423156738281,283.4566650390625,292.1227111816406,295.1358947753906,293.1499938964844,293.1499938964844,280.04998779296875,35837.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814759492874146,1.0,0.0,0.0,3.656270742416382,3.656294822692871,8.920105756260455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.1689453125,0.0,1538.9375,1895.4371337890625,0.0,4141.5400390625,0.9065818190574646,1.0,0.0,3.0,1.0,0.0
