time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236220,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8626694679260254,0.4557801187038421,0.4131250381469726,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9648922085762024,0.6261687874794006,0.5945409536361694,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9363081455230712,0.5771275758743286,0.4044227600097656,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8096594214439392,0.3725118339061737,0.3564206063747406,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6964839100837708,0.2339649647474289,1.072056531906128,284.9432067871094,284.95001220703125,300.3631896972656,289.138671875,298.2752990722656,295.2653503417969,284.94207763671875,1.0,0.6479212045669556,0.4307557940483093,0.4307557940483093,1.0,1.0,-3.411230087280273,1.1130077838897705,2.298222303390503,0.3421692252159118,0.90190851688385,0.90190851688385,0.0,197.27528381347656,205.0,48844.8046875,0.0,3410.519775390625,1.0,280.0577697753906,283.2517395019531,292.17584228515625,295.3151550292969,293.1499938964844,293.1499938964844,279.75,35963.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924551844596864,1.0,0.0,0.0,3.658360004425049,3.658384084701538,8.930302328735706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.654296875,0.0,1542.2125244140625,1895.4371337890625,0.0,4236.0126953125,0.9071121215820312,1.0,0.0,3.0,1.0,0.0
12236280,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8626694679260254,0.4557801187038421,0.4131250381469726,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9648922085762024,0.6261687874794006,0.5945409536361694,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9363081455230712,0.5771275758743286,0.4044227600097656,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8096594214439392,0.3725118339061737,0.3564206063747406,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6964839100837708,0.2339649647474289,1.072056531906128,284.9432067871094,284.95001220703125,300.3631896972656,289.138671875,298.2752990722656,295.2653503417969,284.94207763671875,1.0,0.6479212045669556,0.4307557940483093,0.4307557940483093,1.0,1.0,-3.411230087280273,1.1130077838897705,2.298222303390503,0.3421692252159118,0.90190851688385,0.90190851688385,0.0,197.27528381347656,205.0,48844.8046875,0.0,3410.519775390625,1.0,280.0577697753906,283.2517395019531,292.17584228515625,295.3151550292969,293.1499938964844,293.1499938964844,279.75,35963.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924551844596864,1.0,0.0,0.0,3.658360004425049,3.658384084701538,8.930302328735706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.654296875,0.0,1542.2125244140625,1895.4371337890625,0.0,4236.0126953125,0.9071121215820312,1.0,0.0,3.0,1.0,0.0
12236340,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.8563341498374939,0.453231006860733,0.4112238883972168,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.95811665058136,0.6240437030792236,0.5929968357086182,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.931719183921814,0.5797116756439209,0.4064946174621582,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.8045870661735535,0.3717924356460571,0.3561087548732757,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.6917865872383118,0.2333191186189651,1.0707392692565918,284.7595520019531,284.95001220703125,300.3500061035156,289.1300048828125,298.2587585449219,295.25262451171875,284.7582397460937,1.0,0.6496495604515076,0.4293195009231567,0.4293195009231567,1.0,1.0,-3.407628059387207,1.107828974723816,2.2997992038726807,0.3379379510879516,0.8978374600410461,0.8978374600410461,0.0,201.5192108154297,208.0,49917.1015625,0.0,3426.83154296875,1.0,279.7582092285156,283.0274963378906,292.1873474121094,295.4040832519531,293.1499938964844,293.1499938964844,280.04998779296875,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652619600296021,3.6526436805725098,8.902299555302307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.17431640625,0.0,1537.36767578125,1895.4371337890625,0.0,4300.0,0.9059645533561708,1.0,0.0,3.0,1.0,0.0
12236400,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.8563341498374939,0.453231006860733,0.4112238883972168,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.95811665058136,0.6240437030792236,0.5929968357086182,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.931719183921814,0.5797116756439209,0.4064946174621582,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.8045870661735535,0.3717924356460571,0.3561087548732757,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.6917865872383118,0.2333191186189651,1.0707392692565918,284.7595520019531,284.95001220703125,300.3500061035156,289.1300048828125,298.2587585449219,295.25262451171875,284.7582397460937,1.0,0.6496495604515076,0.4293195009231567,0.4293195009231567,1.0,1.0,-3.407628059387207,1.107828974723816,2.2997992038726807,0.3379379510879516,0.8978374600410461,0.8978374600410461,0.0,201.5192108154297,208.0,49917.1015625,0.0,3426.83154296875,1.0,279.7582092285156,283.0274963378906,292.1873474121094,295.4040832519531,293.1499938964844,293.1499938964844,280.04998779296875,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652619600296021,3.6526436805725098,8.902299555302307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.17431640625,0.0,1537.36767578125,1895.4371337890625,0.0,4300.0,0.9059645533561708,1.0,0.0,3.0,1.0,0.0
12236460,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8519330620765686,0.4522560238838196,0.4099652469158172,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9531014561653136,0.6232660412788391,0.5918876528739929,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9293500185012816,0.5838062167167664,0.4090383946895599,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8009734153747559,0.3718577921390533,0.355977714061737,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.688349187374115,0.2331233918666839,1.0694559812545776,284.92010498046875,284.95001220703125,300.3355712890625,289.1218566894531,298.2514953613281,295.2533874511719,284.9212341308594,1.0,0.6511567831039429,0.4280361831188202,0.4280361831188202,1.0,1.0,-3.4061245918273926,1.1038241386413574,2.302300453186035,0.3341285586357116,0.8987566232681274,0.8987566232681274,0.0,204.7007293701172,211.0,48747.359375,0.0,3441.859375,1.0,280.0422058105469,283.2318115234375,292.0957336425781,295.1799011230469,293.1499938964844,293.1499938964844,280.3500061035156,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932771325111388,1.0,0.0,0.0,3.649448394775391,3.649472236633301,8.886847240319184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.38134765625,0.0,1533.0478515625,1895.4371337890625,0.0,4243.02197265625,0.9052097201347352,1.0,0.0,3.0,1.0,0.0
12236520,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8519330620765686,0.4522560238838196,0.4099652469158172,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9531014561653136,0.6232660412788391,0.5918876528739929,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9293500185012816,0.5838062167167664,0.4090383946895599,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8009734153747559,0.3718577921390533,0.355977714061737,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.688349187374115,0.2331233918666839,1.0694559812545776,284.92010498046875,284.95001220703125,300.3355712890625,289.1218566894531,298.2514953613281,295.2533874511719,284.9212341308594,1.0,0.6511567831039429,0.4280361831188202,0.4280361831188202,1.0,1.0,-3.4061245918273926,1.1038241386413574,2.302300453186035,0.3341285586357116,0.8987566232681274,0.8987566232681274,0.0,204.7007293701172,211.0,48747.359375,0.0,3441.859375,1.0,280.0422058105469,283.2318115234375,292.0957336425781,295.1799011230469,293.1499938964844,293.1499938964844,280.3500061035156,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932771325111388,1.0,0.0,0.0,3.649448394775391,3.649472236633301,8.886847240319184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.38134765625,0.0,1533.0478515625,1895.4371337890625,0.0,4243.02197265625,0.9052097201347352,1.0,0.0,3.0,1.0,0.0
12236580,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8505405187606812,0.4526627659797668,0.4101465046405792,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.9514641761779784,0.6240199208259583,0.592355489730835,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.930561363697052,0.5892757177352905,0.4126748442649841,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8001567125320435,0.3729853630065918,0.3568794727325439,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.6875119805335999,0.2337520867586136,1.0716949701309204,285.1032409667969,284.95001220703125,300.3209228515625,289.11328125,298.2528991699219,295.2665710449219,285.1046142578125,1.0,0.653303325176239,0.4267528653144836,0.4267528653144836,1.0,1.0,-3.415046215057373,1.1036070585250854,2.311439037322998,0.3318296372890472,0.9023256897926332,0.9023256897926332,0.0,206.5231170654297,214.0,47669.5234375,0.0,3473.443603515625,1.0,280.3417663574219,283.4569702148437,292.06854248046875,295.0660705566406,293.1499938964844,293.1499938964844,280.04998779296875,35871.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811998009681702,1.0,0.0,0.0,3.653645038604736,3.6536691188812256,8.907298365556926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.6923828125,0.0,1536.2635498046875,1895.4371337890625,0.0,4139.14404296875,0.9060214161872864,1.0,0.0,3.0,1.0,0.0
12236640,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8505405187606812,0.4526627659797668,0.4101465046405792,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.9514641761779784,0.6240199208259583,0.592355489730835,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.930561363697052,0.5892757177352905,0.4126748442649841,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8001567125320435,0.3729853630065918,0.3568794727325439,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.6875119805335999,0.2337520867586136,1.0716949701309204,285.1032409667969,284.95001220703125,300.3209228515625,289.11328125,298.2528991699219,295.2665710449219,285.1046142578125,1.0,0.653303325176239,0.4267528653144836,0.4267528653144836,1.0,1.0,-3.415046215057373,1.1036070585250854,2.311439037322998,0.3318296372890472,0.9023256897926332,0.9023256897926332,0.0,206.5231170654297,214.0,47669.5234375,0.0,3473.443603515625,1.0,280.3417663574219,283.4569702148437,292.06854248046875,295.0660705566406,293.1499938964844,293.1499938964844,280.04998779296875,35871.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811998009681702,1.0,0.0,0.0,3.653645038604736,3.6536691188812256,8.907298365556926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.6923828125,0.0,1536.2635498046875,1895.4371337890625,0.0,4139.14404296875,0.9060214161872864,1.0,0.0,3.0,1.0,0.0
12236700,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8497565388679504,0.4523870944976806,0.4102523624897003,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9505729675292968,0.624020516872406,0.5926904678344727,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9310434460639954,0.591556191444397,0.4145156443119049,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7997340559959412,0.3733634054660797,0.3574434518814087,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6871436238288879,0.2339945435523986,1.0734283924102783,284.985107421875,284.95001220703125,300.3134765625,289.1088562011719,298.2508544921875,295.2691955566406,284.97900390625,1.0,0.6545663475990295,0.4261111915111542,0.4261111915111542,1.0,1.0,-3.420559883117676,1.1038614511489868,2.3166985511779785,0.3309404850006103,0.9014270305633544,0.9014270305633544,0.0,207.59190368652344,214.0,48705.32421875,0.0,3492.68798828125,1.0,280.0985107421875,283.3000183105469,292.1387023925781,295.2917175292969,293.1499938964844,293.1499938964844,280.04998779296875,35924.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880818724632264,1.0,0.0,0.0,3.655287504196167,3.655311584472656,8.915308740142791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.69189453125,0.0,1538.4901123046875,1895.4371337890625,0.0,4198.56884765625,0.90637469291687,1.0,0.0,3.0,1.0,0.0
12236760,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8477563858032227,0.4515749514102936,0.4097659587860107,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9482637643814088,0.6234595775604248,0.592435359954834,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9300357699394226,0.5933247208595276,0.4159145951271057,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7982144355773926,0.3733814656734466,0.3576600849628448,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6858044266700745,0.2339834570884704,1.074154496192932,284.94403076171875,284.95001220703125,300.3059997558594,289.1043395996094,298.2452697753906,295.2667541503906,284.9429931640625,1.0,0.6556915044784546,0.4254595637321472,0.4254595637321472,1.0,1.0,-3.422491788864136,1.102784276008606,2.31970739364624,0.3295331299304962,0.9009384512901306,0.9009384512901306,0.0,209.3097686767578,217.0,48851.62109375,0.0,3507.296875,1.0,280.0576477050781,283.2547607421875,292.1414794921875,295.27655029296875,293.1499938964844,293.1499938964844,279.75,35981.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925520420074464,1.0,0.0,0.0,3.655060052871704,3.655084133148194,8.914199725040817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.88427734375,0.0,1538.6632080078125,1895.4371337890625,0.0,4236.83935546875,0.9063881039619446,1.0,0.0,3.0,1.0,0.0
12236820,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8423344492912292,0.4491342604160309,0.4079773426055908,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9417434930801392,0.621334433555603,0.5909166932106018,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9262272119522096,0.5960547924041748,0.418100893497467,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.793723464012146,0.3727231323719024,0.3574221432209015,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.6817507743835449,0.2334104776382446,1.0732111930847168,284.761962890625,284.95001220703125,300.2908630371094,289.0951232910156,298.2292175292969,295.2550964355469,284.7606811523437,1.0,0.6574587225914001,0.4241562783718109,0.4241562783718109,1.0,1.0,-3.4197325706481934,1.0982242822647097,2.321508407592773,0.3257229030132293,0.8969122767448425,0.8969122767448425,0.0,213.45437622070312,220.0,49934.51171875,0.0,3524.98388671875,1.0,279.7582092285156,283.0318908691406,292.1581420898437,295.37420654296875,293.1499938964844,293.1499938964844,280.04998779296875,36180.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648977279663086,3.649001121520996,8.884553039933962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.154296875,0.0,1533.379150390625,1895.4371337890625,0.0,4300.0,0.9051573276519777,1.0,0.0,3.0,1.0,0.0
12236880,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8423344492912292,0.4491342604160309,0.4079773426055908,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9417434930801392,0.621334433555603,0.5909166932106018,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9262272119522096,0.5960547924041748,0.418100893497467,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.793723464012146,0.3727231323719024,0.3574221432209015,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.6817507743835449,0.2334104776382446,1.0732111930847168,284.761962890625,284.95001220703125,300.2908630371094,289.0951232910156,298.2292175292969,295.2550964355469,284.7606811523437,1.0,0.6574587225914001,0.4241562783718109,0.4241562783718109,1.0,1.0,-3.4197325706481934,1.0982242822647097,2.321508407592773,0.3257229030132293,0.8969122767448425,0.8969122767448425,0.0,213.45437622070312,220.0,49934.51171875,0.0,3524.98388671875,1.0,279.7582092285156,283.0318908691406,292.1581420898437,295.37420654296875,293.1499938964844,293.1499938964844,280.04998779296875,36180.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648977279663086,3.649001121520996,8.884553039933962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.154296875,0.0,1533.379150390625,1895.4371337890625,0.0,4300.0,0.9051573276519777,1.0,0.0,3.0,1.0,0.0
12236940,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.838444709777832,0.4482020437717438,0.4067692756652832,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9368127584457396,0.6204743981361389,0.5897461175918579,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.924268901348114,0.6002840995788574,0.4207353591918945,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7904517650604248,0.3727964758872986,0.3573080003261566,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.678668737411499,0.2332436591386795,1.0720967054367063,284.9226379394531,284.95001220703125,300.2754821777344,289.085693359375,298.2221984863281,295.256591796875,284.9237670898437,1.0,0.6589956283569336,0.4228529930114746,0.4228529930114746,1.0,1.0,-3.418548822402954,1.0942440032958984,2.324304819107056,0.3218550086021423,0.8978660702705383,0.8978660702705383,0.0,216.64483642578125,223.0,48766.45703125,0.0,3540.838134765625,1.0,280.0421447753906,283.2362976074219,292.0638427734375,295.1498107910156,293.1499938964844,293.1499938964844,280.3500061035156,36068.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994451344013214,1.0,0.0,0.0,3.645685434341431,3.64570951461792,8.868531153893855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.67822265625,0.0,1528.88916015625,1895.4371337890625,0.0,4253.01904296875,0.9043707251548768,1.0,0.0,3.0,1.0,0.0
12237000,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.838444709777832,0.4482020437717438,0.4067692756652832,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9368127584457396,0.6204743981361389,0.5897461175918579,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.924268901348114,0.6002840995788574,0.4207353591918945,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7904517650604248,0.3727964758872986,0.3573080003261566,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.678668737411499,0.2332436591386795,1.0720967054367063,284.9226379394531,284.95001220703125,300.2754821777344,289.085693359375,298.2221984863281,295.256591796875,284.9237670898437,1.0,0.6589956283569336,0.4228529930114746,0.4228529930114746,1.0,1.0,-3.418548822402954,1.0942440032958984,2.324304819107056,0.3218550086021423,0.8978660702705383,0.8978660702705383,0.0,216.64483642578125,223.0,48766.45703125,0.0,3540.838134765625,1.0,280.0421447753906,283.2362976074219,292.0638427734375,295.1498107910156,293.1499938964844,293.1499938964844,280.3500061035156,36068.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994451344013214,1.0,0.0,0.0,3.645685434341431,3.64570951461792,8.868531153893855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.67822265625,0.0,1528.88916015625,1895.4371337890625,0.0,4253.01904296875,0.9043707251548768,1.0,0.0,3.0,1.0,0.0
12237060,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8372078537940979,0.448620855808258,0.4069680273532867,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9351574182510376,0.6211069226264954,0.5901092290878296,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9255751371383668,0.6058830618858337,0.4244628548622131,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7897204756736755,0.3739083409309387,0.3582010269165039,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.6779339909553528,0.2338790297508239,1.0743932723999023,285.105712890625,284.95001220703125,300.2599182128906,289.0761108398437,298.2240600585937,295.2702331542969,285.1070556640625,1.0,0.6611498594284058,0.4217036068439483,0.4217036068439483,1.0,1.0,-3.4275341033935547,1.0943191051483154,2.33321499824524,0.3198199868202209,0.9014673829078674,0.9014673829078674,0.0,218.5083770751953,226.0,47688.265625,0.0,3573.16748046875,1.0,280.3417358398437,283.4613342285156,292.0331726074219,295.0321350097656,293.1499938964844,293.1499938964844,280.04998779296875,35870.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827126264572144,1.0,0.0,0.0,3.6498990058898926,3.6499228477478014,8.889042533155589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.96923828125,0.0,1532.0888671875,1895.4371337890625,0.0,4152.25830078125,0.90518319606781,1.0,0.0,3.0,1.0,0.0
12237120,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8372078537940979,0.448620855808258,0.4069680273532867,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9351574182510376,0.6211069226264954,0.5901092290878296,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9255751371383668,0.6058830618858337,0.4244628548622131,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7897204756736755,0.3739083409309387,0.3582010269165039,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.6779339909553528,0.2338790297508239,1.0743932723999023,285.105712890625,284.95001220703125,300.2599182128906,289.0761108398437,298.2240600585937,295.2702331542969,285.1070556640625,1.0,0.6611498594284058,0.4217036068439483,0.4217036068439483,1.0,1.0,-3.4275341033935547,1.0943191051483154,2.33321499824524,0.3198199868202209,0.9014673829078674,0.9014673829078674,0.0,218.5083770751953,226.0,47688.265625,0.0,3573.16748046875,1.0,280.3417358398437,283.4613342285156,292.0331726074219,295.0321350097656,293.1499938964844,293.1499938964844,280.04998779296875,35870.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827126264572144,1.0,0.0,0.0,3.6498990058898926,3.6499228477478014,8.889042533155589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.96923828125,0.0,1532.0888671875,1895.4371337890625,0.0,4152.25830078125,0.90518319606781,1.0,0.0,3.0,1.0,0.0
12237180,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8347005844116211,0.4475514590740204,0.4066014587879181,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9319878816604614,0.6204202175140381,0.5900711417198181,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9252370595932008,0.6100093126296997,0.4277654588222503,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7879413366317749,0.3742752075195312,0.3589582443237304,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6763967275619507,0.2341042906045913,1.07684588432312,284.9468688964844,284.95001220703125,300.2441101074219,289.0664367675781,298.21661376953125,295.2704467773437,284.9458312988281,1.0,0.6635246872901917,0.4205542504787445,0.4205542504787445,1.0,1.0,-3.43489408493042,1.0937831401824951,2.341110944747925,0.3178156018257141,0.9001200795173645,0.9001200795173645,0.0,221.3372039794922,229.0,48871.296875,0.0,3607.3837890625,1.0,280.0578308105469,283.259521484375,292.10400390625,295.2402648925781,293.1499938964844,293.1499938964844,279.75,35978.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941452145576476,1.0,0.0,0.0,3.65138840675354,3.65141224861145,8.896298027138982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.15576171875,0.0,1534.5555419921875,1895.4371337890625,0.0,4250.41455078125,0.9055652618408204,1.0,0.0,3.0,1.0,0.0
12237240,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8347005844116211,0.4475514590740204,0.4066014587879181,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9319878816604614,0.6204202175140381,0.5900711417198181,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9252370595932008,0.6100093126296997,0.4277654588222503,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7879413366317749,0.3742752075195312,0.3589582443237304,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6763967275619507,0.2341042906045913,1.07684588432312,284.9468688964844,284.95001220703125,300.2441101074219,289.0664367675781,298.21661376953125,295.2704467773437,284.9458312988281,1.0,0.6635246872901917,0.4205542504787445,0.4205542504787445,1.0,1.0,-3.43489408493042,1.0937831401824951,2.341110944747925,0.3178156018257141,0.9001200795173645,0.9001200795173645,0.0,221.3372039794922,229.0,48871.296875,0.0,3607.3837890625,1.0,280.0578308105469,283.259521484375,292.10400390625,295.2402648925781,293.1499938964844,293.1499938964844,279.75,35978.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941452145576476,1.0,0.0,0.0,3.65138840675354,3.65141224861145,8.896298027138982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.15576171875,0.0,1534.5555419921875,1895.4371337890625,0.0,4250.41455078125,0.9055652618408204,1.0,0.0,3.0,1.0,0.0
12237300,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8324899673461914,0.4464579224586487,0.4058830440044403,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.9291677474975586,0.619446873664856,0.589453399181366,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.9238556623458862,0.6115154027938843,0.4290080368518829,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.7861233353614807,0.3740376234054565,0.358957290649414,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.6747834086418152,0.2339031845331192,1.0768303871154783,284.8109741210937,284.95001220703125,300.2361755371094,289.06158447265625,298.2093505859375,295.2655944824219,284.80426025390625,1.0,0.6645002365112305,0.4199795722961426,0.4199795722961426,1.0,1.0,-3.434767484664917,1.0921443700790403,2.342622995376587,0.3162721991539001,0.8978691697120667,0.8978691697120667,0.0,223.2947692871093,229.0,49873.421875,0.0,3618.56494140625,1.0,279.8011779785156,283.0853881835937,292.1342468261719,295.3935546875,293.1499938964844,293.1499938964844,279.75,36087.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495418548583984,3.649565935134888,8.887303692972637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.798828125,0.0,1533.3104248046875,1895.4371337890625,0.0,4300.0,0.9051894545555116,1.0,0.0,3.0,1.0,0.0
12237360,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8297806978225708,0.4451365768909454,0.4048378765583038,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9256898760795592,0.618174135684967,0.5884411334991455,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9218428134918212,0.6127907037734985,0.4299920499324798,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7838000059127808,0.3735813498497009,0.3586903214454651,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6726899743080139,0.2335173338651657,1.075856328010559,284.7646484375,284.95001220703125,300.2281494140625,289.0567626953125,298.20050048828125,295.2587280273437,284.76336669921875,1.0,0.6652665734291077,0.4193333387374878,0.4193333387374878,1.0,1.0,-3.431988000869751,1.0893688201904297,2.3426191806793213,0.3141708076000213,0.8961293697357178,0.8961293697357178,0.0,225.5048217773437,232.0,49955.65625,0.0,3624.840576171875,1.0,279.7581481933594,283.0364074707031,292.12567138671875,295.34112548828125,293.1499938964844,293.1499938964844,280.04998779296875,36178.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645389080047608,3.6454129219055176,8.867088467923168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.5361328125,0.0,1529.375,1895.4371337890625,0.0,4300.0,0.9043534994125366,1.0,0.0,3.0,1.0,0.0
12237420,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8262145519256592,0.4442103803157806,0.4036406874656677,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9209878444671632,0.6171822547912598,0.5871508717536926,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9201719164848328,0.6171025633811951,0.4326758980751037,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7807753682136536,0.3736169636249542,0.3585413992404938,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6698569655418396,0.2333327233791351,1.0746678113937378,284.9249572753906,284.95001220703125,300.2120056152344,289.047119140625,298.19342041015625,295.2603454589844,284.92608642578125,1.0,0.6667708158493042,0.4180408418178558,0.4180408418178558,1.0,1.0,-3.4306018352508545,1.0852992534637451,2.3453025817871094,0.310244083404541,0.8971117734909058,0.8971117734909058,0.0,228.7111968994141,235.0,48784.34375,0.0,3640.326416015625,1.0,280.0421142578125,283.240478515625,292.0292358398437,295.1168212890625,293.1499938964844,293.1499938964844,280.3500061035156,36066.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956981539726256,1.0,0.0,0.0,3.642205238342285,3.6422293186187744,8.851607731230615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.2763671875,0.0,1525.0072021484375,1895.4371337890625,0.0,4263.61328125,0.9035905003547668,1.0,0.0,3.0,1.0,0.0
12237480,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8262145519256592,0.4442103803157806,0.4036406874656677,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9209878444671632,0.6171822547912598,0.5871508717536926,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9201719164848328,0.6171025633811951,0.4326758980751037,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7807753682136536,0.3736169636249542,0.3585413992404938,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6698569655418396,0.2333327233791351,1.0746678113937378,284.9249572753906,284.95001220703125,300.2120056152344,289.047119140625,298.19342041015625,295.2603454589844,284.92608642578125,1.0,0.6667708158493042,0.4180408418178558,0.4180408418178558,1.0,1.0,-3.4306018352508545,1.0852992534637451,2.3453025817871094,0.310244083404541,0.8971117734909058,0.8971117734909058,0.0,228.7111968994141,235.0,48784.34375,0.0,3640.326416015625,1.0,280.0421142578125,283.240478515625,292.0292358398437,295.1168212890625,293.1499938964844,293.1499938964844,280.3500061035156,36066.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956981539726256,1.0,0.0,0.0,3.642205238342285,3.6422293186187744,8.851607731230615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.2763671875,0.0,1525.0072021484375,1895.4371337890625,0.0,4263.61328125,0.9035905003547668,1.0,0.0,3.0,1.0,0.0
12237540,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.8250887393951416,0.4446236789226532,0.4038372933864593,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9193952083587646,0.6176751852035522,0.5873857140541077,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9215458035469056,0.6227973699569702,0.4364681243896484,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.7801150679588318,0.3746919631958008,0.3594005405902862,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.6691985726356506,0.2339513003826141,1.0768920183181765,285.107666015625,284.95001220703125,300.1956787109375,289.0375671386719,298.1949768066406,295.274169921875,285.1090087890625,1.0,0.668886125087738,0.4167483448982239,0.4167483448982239,1.0,1.0,-3.439380407333374,1.0848408937454224,2.354539632797241,0.3077081441879272,0.900736391544342,0.900736391544342,0.0,230.5883331298828,238.0,47703.54296875,0.0,3672.5927734375,1.0,280.3417053222656,283.4651794433594,291.9959716796875,294.99591064453125,293.1499938964844,293.1499938964844,280.04998779296875,35867.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842019081115724,1.0,0.0,0.0,3.6465485095977774,3.646572351455689,8.872730177245103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.53076171875,0.0,1528.33984375,1895.4371337890625,0.0,4165.14013671875,0.9044312238693236,1.0,0.0,3.0,1.0,0.0
12237600,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.8250887393951416,0.4446236789226532,0.4038372933864593,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9193952083587646,0.6176751852035522,0.5873857140541077,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9215458035469056,0.6227973699569702,0.4364681243896484,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.7801150679588318,0.3746919631958008,0.3594005405902862,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.6691985726356506,0.2339513003826141,1.0768920183181765,285.107666015625,284.95001220703125,300.1956787109375,289.0375671386719,298.1949768066406,295.274169921875,285.1090087890625,1.0,0.668886125087738,0.4167483448982239,0.4167483448982239,1.0,1.0,-3.439380407333374,1.0848408937454224,2.354539632797241,0.3077081441879272,0.900736391544342,0.900736391544342,0.0,230.5883331298828,238.0,47703.54296875,0.0,3672.5927734375,1.0,280.3417053222656,283.4651794433594,291.9959716796875,294.99591064453125,293.1499938964844,293.1499938964844,280.04998779296875,35867.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842019081115724,1.0,0.0,0.0,3.6465485095977774,3.646572351455689,8.872730177245103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.53076171875,0.0,1528.33984375,1895.4371337890625,0.0,4165.14013671875,0.9044312238693236,1.0,0.0,3.0,1.0,0.0
12237660,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8227797746658325,0.4435629546642303,0.4034747779369354,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9164378643035888,0.6168590188026428,0.5872237682342529,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.921378493309021,0.6269738674163818,0.4398142099380493,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7784966230392456,0.3750199973583221,0.3601227402687073,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6678205132484436,0.2341595143079757,1.0792738199234009,284.948974609375,284.95001220703125,300.17919921875,289.0282287597656,298.1873474121094,295.27423095703125,284.94793701171875,1.0,0.6712161302566528,0.4156212508678436,0.4156212508678436,1.0,1.0,-3.446521282196045,1.084205150604248,2.362316131591797,0.3056405782699585,0.8994187712669373,0.8994187712669373,0.0,233.42819213867188,241.0,48887.375,0.0,3706.654541015625,1.0,280.057861328125,283.263427734375,292.06597900390625,295.20281982421875,293.1499938964844,293.1499938964844,280.3500061035156,35975.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956510663032532,1.0,0.0,0.0,3.648159742355346,3.648183822631836,8.880572863745329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.40625,0.0,1530.93994140625,1895.4371337890625,0.0,4263.21337890625,0.9048407673835754,1.0,0.0,3.0,1.0,0.0
12237720,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8227797746658325,0.4435629546642303,0.4034747779369354,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9164378643035888,0.6168590188026428,0.5872237682342529,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.921378493309021,0.6269738674163818,0.4398142099380493,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7784966230392456,0.3750199973583221,0.3601227402687073,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6678205132484436,0.2341595143079757,1.0792738199234009,284.948974609375,284.95001220703125,300.17919921875,289.0282287597656,298.1873474121094,295.27423095703125,284.94793701171875,1.0,0.6712161302566528,0.4156212508678436,0.4156212508678436,1.0,1.0,-3.446521282196045,1.084205150604248,2.362316131591797,0.3056405782699585,0.8994187712669373,0.8994187712669373,0.0,233.42819213867188,241.0,48887.375,0.0,3706.654541015625,1.0,280.057861328125,283.263427734375,292.06597900390625,295.20281982421875,293.1499938964844,293.1499938964844,280.3500061035156,35975.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956510663032532,1.0,0.0,0.0,3.648159742355346,3.648183822631836,8.880572863745329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.40625,0.0,1530.93994140625,1895.4371337890625,0.0,4263.21337890625,0.9048407673835754,1.0,0.0,3.0,1.0,0.0
12237780,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8201154470443726,0.4432133436203003,0.4028991758823395,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9130096435546876,0.6165381073951721,0.5866851210594177,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.920784831047058,0.631953775882721,0.4430311918258667,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7764630317687988,0.3756164014339447,0.3605749011039734,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.6660242676734924,0.2344874590635299,1.0805946588516235,285.1114807128906,284.95001220703125,300.1625671386719,289.01910400390625,298.1838073730469,295.2802429199219,285.11260986328125,1.0,0.6733638048171997,0.4144941568374634,0.4144941568374634,1.0,1.0,-3.4511733055114746,1.0826997756958008,2.3684732913970947,0.3029754757881164,0.9029076099395752,0.9029076099395752,0.0,236.4488677978516,244.0,47814.10546875,0.0,3735.83984375,1.0,280.3421630859375,283.46697998046875,291.9931945800781,295.0121765136719,293.1499938964844,293.1499938964844,280.04998779296875,35827.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987100064754486,1.0,0.0,0.0,3.653877019882202,3.6539011001586914,8.908430118026445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.35791015625,0.0,1536.191162109375,1895.4371337890625,0.0,4190.1279296875,0.9060388803482056,1.0,0.0,3.0,1.0,0.0
12237840,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8201154470443726,0.4432133436203003,0.4028991758823395,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9130096435546876,0.6165381073951721,0.5866851210594177,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.920784831047058,0.631953775882721,0.4430311918258667,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7764630317687988,0.3756164014339447,0.3605749011039734,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.6660242676734924,0.2344874590635299,1.0805946588516235,285.1114807128906,284.95001220703125,300.1625671386719,289.01910400390625,298.1838073730469,295.2802429199219,285.11260986328125,1.0,0.6733638048171997,0.4144941568374634,0.4144941568374634,1.0,1.0,-3.4511733055114746,1.0826997756958008,2.3684732913970947,0.3029754757881164,0.9029076099395752,0.9029076099395752,0.0,236.4488677978516,244.0,47814.10546875,0.0,3735.83984375,1.0,280.3421630859375,283.46697998046875,291.9931945800781,295.0121765136719,293.1499938964844,293.1499938964844,280.04998779296875,35827.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987100064754486,1.0,0.0,0.0,3.653877019882202,3.6539011001586914,8.908430118026445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.35791015625,0.0,1536.191162109375,1895.4371337890625,0.0,4190.1279296875,0.9060388803482056,1.0,0.0,3.0,1.0,0.0
12237900,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8191232085227966,0.4427879154682159,0.4028272926807403,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.911726415157318,0.6161777377128601,0.5866448879241943,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9209027290344238,0.6341633796691895,0.444811075925827,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7757726907730103,0.3758110105991363,0.3609562814235687,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6654292941093445,0.2346064746379852,1.081792235374451,284.9914855957031,284.95001220703125,300.1542053222656,289.0146789550781,298.18048095703125,295.2810363769531,284.9853515625,1.0,0.6745375990867615,0.413930594921112,0.413930594921112,1.0,1.0,-3.45508360862732,1.0824954509735107,2.3725881576538086,0.301954835653305,0.9020316004753112,0.9020316004753112,0.0,237.80191040039065,244.0,48841.234375,0.0,3753.4111328125,1.0,280.0985717773437,283.30841064453125,292.0508117675781,295.218505859375,293.1499938964844,293.1499938964844,280.04998779296875,35889.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939202666282654,1.0,0.0,0.0,3.656092643737793,3.656116724014282,8.919236620386073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.1123046875,0.0,1539.12841796875,1895.4371337890625,0.0,4248.5,0.9065284132957458,1.0,0.0,3.0,1.0,0.0
12237960,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8172858357429504,0.4419009983539581,0.4022509753704071,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.90948748588562,0.6153334379196167,0.5860981345176697,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9199662208557128,0.6358962655067444,0.44617560505867,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7743296027183533,0.3756844699382782,0.3610270321369171,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6641721129417419,0.234493002295494,1.0820516347885132,284.9491577148437,284.95001220703125,300.14581298828125,289.01031494140625,298.17388916015625,295.2773132324219,284.94805908203125,1.0,0.6755547523498535,0.4133166968822479,0.4133166968822479,1.0,1.0,-3.455777645111084,1.0810139179229736,2.3747637271881104,0.3003932237625122,0.9015650153160096,0.9015650153160096,0.0,239.66921997070312,247.0,48976.546875,0.0,3766.139892578125,1.0,280.0576477050781,283.261962890625,292.047607421875,295.19287109375,293.1499938964844,293.1499938964844,279.75,35953.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980639219284058,1.0,0.0,0.0,3.6563355922698975,3.6563596725463854,8.920421805669321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.97412109375,0.0,1539.8782958984375,1895.4371337890625,0.0,4283.65625,0.9066522121429444,1.0,0.0,3.0,1.0,0.0
12238020,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.8125642538070679,0.439409077167511,0.4003970324993133,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.9039970636367798,0.6127711534500122,0.5841401815414429,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.9168997406959534,0.6386010646820068,0.4483385384082794,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7704795002937317,0.3748086392879486,0.3605706691741943,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.66073077917099,0.2337625175714492,1.0803688764572144,284.7654724121094,284.95001220703125,300.12890625,289.0018920898437,298.15643310546875,295.2640380859375,284.76416015625,1.0,0.6770970821380615,0.4120888411998749,0.4120888411998749,1.0,1.0,-3.451230525970459,1.075932264328003,2.375298261642456,0.2964172661304474,0.8975736498832703,0.8975736498832703,0.0,243.8992919921875,250.0,50048.1953125,0.0,3779.91162109375,1.0,279.7581787109375,283.03759765625,292.0809326171875,295.29888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65094780921936,3.6509718894958496,8.894152188076987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.2822265625,0.0,1535.4345703125,1895.4371337890625,0.0,4300.0,0.9055837988853456,1.0,0.0,3.0,1.0,0.0
