time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238080,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.8125642538070679,0.439409077167511,0.4003970324993133,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.9039970636367798,0.6127711534500122,0.5841401815414429,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.9168997406959534,0.6386010646820068,0.4483385384082794,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7704795002937317,0.3748086392879486,0.3605706691741943,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.66073077917099,0.2337625175714492,1.0803688764572144,284.7654724121094,284.95001220703125,300.12890625,289.0018920898437,298.15643310546875,295.2640380859375,284.76416015625,1.0,0.6770970821380615,0.4120888411998749,0.4120888411998749,1.0,1.0,-3.451230525970459,1.075932264328003,2.375298261642456,0.2964172661304474,0.8975736498832703,0.8975736498832703,0.0,243.8992919921875,250.0,50048.1953125,0.0,3779.91162109375,1.0,279.7581787109375,283.03759765625,292.0809326171875,295.29888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65094780921936,3.6509718894958496,8.894152188076987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.2822265625,0.0,1535.4345703125,1895.4371337890625,0.0,4300.0,0.9055837988853456,1.0,0.0,3.0,1.0,0.0
12238140,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8091471195220947,0.438437283039093,0.3991583287715912,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9001438617706299,0.6115332245826721,0.5826107859611511,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9155663251876832,0.6429411768913269,0.4510238170623779,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7677608132362366,0.3747244477272033,0.3602979481220245,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6581804752349854,0.2334858924150467,1.0787198543548584,284.92462158203125,284.95001220703125,300.1119079589844,288.993896484375,298.1490173339844,295.26513671875,284.9256896972656,1.0,0.6784291863441467,0.4108609855175018,0.4108609855175018,1.0,1.0,-3.448805093765259,1.0716129541397097,2.37719202041626,0.2924481332302093,0.898543655872345,0.898543655872345,0.0,247.0612030029297,253.0,48864.22265625,0.0,3792.605224609375,1.0,280.04217529296875,283.2406616210937,291.9831237792969,295.0762634277344,293.1499938964844,293.1499938964844,280.3500061035156,36057.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976023435592652,1.0,0.0,0.0,3.648083925247192,3.648107767105103,8.880203381522733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.259765625,0.0,1531.4705810546875,1895.4371337890625,0.0,4279.751953125,0.904898464679718,1.0,0.0,3.0,1.0,0.0
12238200,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8091471195220947,0.438437283039093,0.3991583287715912,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9001438617706299,0.6115332245826721,0.5826107859611511,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9155663251876832,0.6429411768913269,0.4510238170623779,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7677608132362366,0.3747244477272033,0.3602979481220245,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6581804752349854,0.2334858924150467,1.0787198543548584,284.92462158203125,284.95001220703125,300.1119079589844,288.993896484375,298.1490173339844,295.26513671875,284.9256896972656,1.0,0.6784291863441467,0.4108609855175018,0.4108609855175018,1.0,1.0,-3.448805093765259,1.0716129541397097,2.37719202041626,0.2924481332302093,0.898543655872345,0.898543655872345,0.0,247.0612030029297,253.0,48864.22265625,0.0,3792.605224609375,1.0,280.04217529296875,283.2406616210937,291.9831237792969,295.0762634277344,293.1499938964844,293.1499938964844,280.3500061035156,36057.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976023435592652,1.0,0.0,0.0,3.648083925247192,3.648107767105103,8.880203381522733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.259765625,0.0,1531.4705810546875,1895.4371337890625,0.0,4279.751953125,0.904898464679718,1.0,0.0,3.0,1.0,0.0
12238260,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8080934286117554,0.438809871673584,0.3993167281150818,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8988211750984192,0.6118021607398987,0.5826311707496643,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.917019546031952,0.6487042307853699,0.4548565745353699,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7671999931335449,0.3757089674472809,0.3610657751560211,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.6576125025749207,0.2340440154075622,1.0806397199630735,285.10675048828125,284.95001220703125,300.09478759765625,288.98638916015625,298.1510925292969,295.2787780761719,285.10809326171875,1.0,0.6803995370864868,0.4098692238330841,0.4098692238330841,1.0,1.0,-3.456852436065674,1.0716161727905271,2.3852362632751465,0.2905162870883941,0.9021525979042052,0.9021525979042052,0.0,248.8861846923828,256.0,47775.62890625,0.0,3823.275390625,1.0,280.3417663574219,283.46484375,291.9468994140625,294.9512023925781,293.1499938964844,293.1499938964844,280.04998779296875,35864.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864677786827089,1.0,0.0,0.0,3.6525354385375977,3.652559518814087,8.901889145818132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.1806640625,0.0,1534.977294921875,1895.4371337890625,0.0,4184.685546875,0.9057682752609252,1.0,0.0,3.0,1.0,0.0
12238320,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8080934286117554,0.438809871673584,0.3993167281150818,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8988211750984192,0.6118021607398987,0.5826311707496643,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.917019546031952,0.6487042307853699,0.4548565745353699,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7671999931335449,0.3757089674472809,0.3610657751560211,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.6576125025749207,0.2340440154075622,1.0806397199630735,285.10675048828125,284.95001220703125,300.09478759765625,288.98638916015625,298.1510925292969,295.2787780761719,285.10809326171875,1.0,0.6803995370864868,0.4098692238330841,0.4098692238330841,1.0,1.0,-3.456852436065674,1.0716161727905271,2.3852362632751465,0.2905162870883941,0.9021525979042052,0.9021525979042052,0.0,248.8861846923828,256.0,47775.62890625,0.0,3823.275390625,1.0,280.3417663574219,283.46484375,291.9468994140625,294.9512023925781,293.1499938964844,293.1499938964844,280.04998779296875,35864.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864677786827089,1.0,0.0,0.0,3.6525354385375977,3.652559518814087,8.901889145818132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.1806640625,0.0,1534.977294921875,1895.4371337890625,0.0,4184.685546875,0.9057682752609252,1.0,0.0,3.0,1.0,0.0
12238380,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8073422312736511,0.4384438693523407,0.3993808031082153,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8979592323303223,0.611487627029419,0.5827149748802185,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.91761976480484,0.6512917280197144,0.4569722712039947,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7668251395225525,0.3760140240192413,0.3615980446338653,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6573101878166199,0.234253704547882,1.0823516845703125,284.9793701171875,284.95001220703125,300.0851745605469,288.9824523925781,298.1484069824219,295.2809143066406,284.9745178222656,1.0,0.6817036271095276,0.4093138575553894,0.4093138575553894,1.0,1.0,-3.462282419204712,1.0719369649887085,2.390345335006714,0.2897067666053772,0.9011807441711426,0.9011807441711426,0.0,250.1441345214844,256.0,48851.16796875,0.0,3844.1806640625,1.0,280.0889587402344,283.2975769042969,292.0184631347656,295.1752014160156,293.1499938964844,293.1499938964844,280.04998779296875,35929.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994218111038208,1.0,0.0,0.0,3.6542696952819824,3.654293775558472,8.910344604373677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.80322265625,0.0,1537.3936767578125,1895.4371337890625,0.0,4251.03466796875,0.9061538577079772,1.0,0.0,3.0,1.0,0.0
12238440,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8058595657348633,0.4377346634864807,0.3989335596561432,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8963990807533264,0.6107909083366394,0.5822781920433044,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9170589447021484,0.6528826355934143,0.4582157731056213,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.765801191329956,0.375954121351242,0.3617087006568908,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6564412713050842,0.2342052161693573,1.0827990770339966,284.9479675292969,284.95001220703125,300.0775756835937,288.9794921875,298.1433410644531,295.2783508300781,284.9468994140625,1.0,0.6826034188270569,0.4088774919509887,0.4088774919509887,1.0,1.0,-3.4633917808532715,1.0710773468017578,2.3923144340515137,0.2886642813682556,0.9008191823959352,0.9008191823959352,0.0,251.6875,259.0,48960.41796875,0.0,3856.068359375,1.0,280.05780029296875,283.26287841796875,292.0172119140625,295.1575927734375,293.1499938964844,293.1499938964844,279.75,35974.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978755712509156,1.0,0.0,0.0,3.654186964035034,3.654211044311523,8.909940447665576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.7119140625,0.0,1537.64013671875,1895.4371337890625,0.0,4282.06298828125,0.9061880707740784,1.0,0.0,3.0,1.0,0.0
12238500,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.803818941116333,0.4366496205329895,0.3982194364070892,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8942669630050659,0.6096699237823486,0.5815178155899048,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.916040539741516,0.6543877720832825,0.4594646394252777,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7643283605575562,0.3756556808948517,0.3616510331630707,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.65516197681427,0.2339732199907302,1.0826455354690552,284.8121337890625,284.95001220703125,300.0689392089844,288.97625732421875,298.1358642578125,295.27313232421875,284.8054504394531,1.0,0.6834991574287415,0.4083816111087799,0.4083816111087799,1.0,1.0,-3.46287202835083,1.069475531578064,2.393396615982056,0.2872323095798492,0.8985758423805237,0.8985758423805237,0.0,253.62974548339844,259.0,49965.49609375,0.0,3866.263427734375,1.0,279.8011169433594,283.0887451171875,292.0561218261719,295.3146667480469,293.1499938964844,293.1499938964844,279.75,36083.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524100303649902,3.65243411064148,8.901277510631189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.8486328125,0.0,1536.472900390625,1895.4371337890625,0.0,4300.0,0.9058284163475036,1.0,0.0,3.0,1.0,0.0
12238560,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.8012872934341431,0.4353407323360443,0.3971847891807556,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.8916355967521667,0.6082573533058167,0.5803718566894531,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.9144774079322816,0.6556546688079834,0.4604418873786926,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7624282836914062,0.375138908624649,0.3613270223140716,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.653479814529419,0.2335569113492965,1.0815346240997314,284.7657775878906,284.95001220703125,300.0602722167969,288.97320556640625,298.12677001953125,295.265869140625,284.7645263671875,1.0,0.6841898560523987,0.4078015387058258,0.4078015387058258,1.0,1.0,-3.459702968597412,1.0667206048965454,2.392982482910156,0.2852250635623932,0.8968436121940613,0.8968436121940613,0.0,255.82305908203125,262.0,50046.17578125,0.0,3871.336181640625,1.0,279.75811767578125,283.0396728515625,292.05548095703125,295.27154541015625,293.1499938964844,293.1499938964844,280.04998779296875,36174.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64833402633667,3.648358106613159,8.88142153598892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.2265625,0.0,1532.6175537109375,1895.4371337890625,0.0,4300.0,0.905009150505066,1.0,0.0,3.0,1.0,0.0
12238620,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.7979516983032227,0.434403121471405,0.3959877490997314,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8880228400230408,0.6069698333740234,0.5788103342056274,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.913350522518158,0.6600481271743774,0.4631610810756683,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.759952187538147,0.3750605285167694,0.3610692620277405,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6511938571929932,0.233318030834198,1.0800937414169312,284.9257202148437,284.95001220703125,300.0429077148437,288.96759033203125,298.11981201171875,295.2674255371094,284.92681884765625,1.0,0.6855549216270447,0.4066414535045624,0.4066414535045624,1.0,1.0,-3.4575986862182617,1.0626763105392456,2.3949222564697266,0.2814556956291199,0.897834062576294,0.897834062576294,0.0,258.998046875,265.0,48867.96875,0.0,3884.878662109375,1.0,280.0421447753906,283.2433166503906,291.9590759277344,295.0519104003906,293.1499938964844,293.1499938964844,280.3500061035156,36063.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980860352516174,1.0,0.0,0.0,3.645249366760254,3.645273447036743,8.86640975750197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.08056640625,0.0,1528.3648681640625,1895.4371337890625,0.0,4283.84326171875,0.9042693972587584,1.0,0.0,3.0,1.0,0.0
12238680,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.7979516983032227,0.434403121471405,0.3959877490997314,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8880228400230408,0.6069698333740234,0.5788103342056274,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.913350522518158,0.6600481271743774,0.4631610810756683,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.759952187538147,0.3750605285167694,0.3610692620277405,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6511938571929932,0.233318030834198,1.0800937414169312,284.9257202148437,284.95001220703125,300.0429077148437,288.96759033203125,298.11981201171875,295.2674255371094,284.92681884765625,1.0,0.6855549216270447,0.4066414535045624,0.4066414535045624,1.0,1.0,-3.4575986862182617,1.0626763105392456,2.3949222564697266,0.2814556956291199,0.897834062576294,0.897834062576294,0.0,258.998046875,265.0,48867.96875,0.0,3884.878662109375,1.0,280.0421447753906,283.2433166503906,291.9590759277344,295.0519104003906,293.1499938964844,293.1499938964844,280.3500061035156,36063.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980860352516174,1.0,0.0,0.0,3.645249366760254,3.645273447036743,8.86640975750197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.08056640625,0.0,1528.3648681640625,1895.4371337890625,0.0,4283.84326171875,0.9042693972587584,1.0,0.0,3.0,1.0,0.0
12238740,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7969356775283813,0.4347817003726959,0.3961575925350189,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8867379426956177,0.6071555018424988,0.578760027885437,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.9147947430610656,0.6658580303192139,0.4670278131961822,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7594404220581055,0.3760262727737427,0.3618255853652954,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.6507006287574768,0.2338914722204208,1.082109808921814,285.1083068847656,284.95001220703125,300.0254821777344,288.9627685546875,298.1217346191406,295.28131103515625,285.1096496582031,1.0,0.6875364780426025,0.4054813385009765,0.4054813385009765,1.0,1.0,-3.4657177925109863,1.0621881484985352,2.403529644012451,0.2790096998214721,0.9014663696289062,0.9014663696289062,0.0,260.864013671875,268.0,47783.12890625,0.0,3916.2529296875,1.0,280.3417358398437,283.4677734375,291.9238586425781,294.9278869628906,293.1499938964844,293.1499938964844,280.04998779296875,35866.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870621562004088,1.0,0.0,0.0,3.649639844894409,3.6496636867523193,8.88778004082269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.63037109375,0.0,1531.76611328125,1895.4371337890625,0.0,4189.80224609375,0.905121922492981,1.0,0.0,3.0,1.0,0.0
12238800,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7969356775283813,0.4347817003726959,0.3961575925350189,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8867379426956177,0.6071555018424988,0.578760027885437,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.9147947430610656,0.6658580303192139,0.4670278131961822,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7594404220581055,0.3760262727737427,0.3618255853652954,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.6507006287574768,0.2338914722204208,1.082109808921814,285.1083068847656,284.95001220703125,300.0254821777344,288.9627685546875,298.1217346191406,295.28131103515625,285.1096496582031,1.0,0.6875364780426025,0.4054813385009765,0.4054813385009765,1.0,1.0,-3.4657177925109863,1.0621881484985352,2.403529644012451,0.2790096998214721,0.9014663696289062,0.9014663696289062,0.0,260.864013671875,268.0,47783.12890625,0.0,3916.2529296875,1.0,280.3417358398437,283.4677734375,291.9238586425781,294.9278869628906,293.1499938964844,293.1499938964844,280.04998779296875,35866.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870621562004088,1.0,0.0,0.0,3.649639844894409,3.6496636867523193,8.88778004082269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.63037109375,0.0,1531.76611328125,1895.4371337890625,0.0,4189.80224609375,0.905121922492981,1.0,0.0,3.0,1.0,0.0
12238860,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7947919368743896,0.4337180554866791,0.3957836031913757,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8844229578971863,0.6060649752616882,0.578331470489502,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9148894548416138,0.6700261235237122,0.4703910052776336,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7581470012664795,0.376240074634552,0.362443208694458,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.649648129940033,0.2340558916330337,1.0843034982681274,284.9501342773437,284.95001220703125,300.00799560546875,288.9587707519531,298.1138610839844,295.2807312011719,284.9490966796875,1.0,0.6897314190864563,0.4044852554798126,0.4044852554798126,1.0,1.0,-3.4721930027008057,1.061549186706543,2.4106438159942627,0.2770601212978363,0.9001670479774475,0.9001670479774475,0.0,263.7046813964844,271.0,48972.80859375,0.0,3949.365966796875,1.0,280.0578308105469,283.2662353515625,291.99639892578125,295.1365051269531,293.1499938964844,293.1499938964844,279.75,35973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984347820281982,1.0,0.0,0.0,3.651311159133911,3.651335000991821,8.895921723706124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.26025390625,0.0,1534.431884765625,1895.4371337890625,0.0,4286.791015625,0.9055445194244384,1.0,0.0,3.0,1.0,0.0
12238920,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7947919368743896,0.4337180554866791,0.3957836031913757,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8844229578971863,0.6060649752616882,0.578331470489502,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9148894548416138,0.6700261235237122,0.4703910052776336,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7581470012664795,0.376240074634552,0.362443208694458,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.649648129940033,0.2340558916330337,1.0843034982681274,284.9501342773437,284.95001220703125,300.00799560546875,288.9587707519531,298.1138610839844,295.2807312011719,284.9490966796875,1.0,0.6897314190864563,0.4044852554798126,0.4044852554798126,1.0,1.0,-3.4721930027008057,1.061549186706543,2.4106438159942627,0.2770601212978363,0.9001670479774475,0.9001670479774475,0.0,263.7046813964844,271.0,48972.80859375,0.0,3949.365966796875,1.0,280.0578308105469,283.2662353515625,291.99639892578125,295.1365051269531,293.1499938964844,293.1499938964844,279.75,35973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984347820281982,1.0,0.0,0.0,3.651311159133911,3.651335000991821,8.895921723706124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.26025390625,0.0,1534.431884765625,1895.4371337890625,0.0,4286.791015625,0.9055445194244384,1.0,0.0,3.0,1.0,0.0
12238980,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7904513478279114,0.4313398897647857,0.3940488994121551,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.8799170851707458,0.6034622192382812,0.5763587355613708,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.9125083088874816,0.672756016254425,0.4725916087627411,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.7550115585327148,0.3753868341445923,0.3620279133319855,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.6469267010688782,0.2334029972553253,1.0830308198928833,284.7685852050781,284.95001220703125,299.990478515625,288.95562744140625,298.09722900390625,295.2679443359375,284.7673034667969,1.0,0.6912969350814819,0.4034891426563263,0.4034891426563263,1.0,1.0,-3.468360424041748,1.0573363304138184,2.4110240936279297,0.2737804651260376,0.8962320685386658,0.8962320685386658,0.0,267.8651123046875,274.0,50062.34765625,0.0,3964.36376953125,1.0,279.7582397460937,283.0434265136719,292.03955078125,295.2552490234375,293.1499938964844,293.1499938964844,280.04998779296875,36172.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645520687103272,3.6455447673797607,8.867729093253729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.30126953125,0.0,1529.4775390625,1895.4371337890625,0.0,4300.0,0.9043788909912108,1.0,0.0,3.0,1.0,0.0
12239040,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7904513478279114,0.4313398897647857,0.3940488994121551,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.8799170851707458,0.6034622192382812,0.5763587355613708,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.9125083088874816,0.672756016254425,0.4725916087627411,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.7550115585327148,0.3753868341445923,0.3620279133319855,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.6469267010688782,0.2334029972553253,1.0830308198928833,284.7685852050781,284.95001220703125,299.990478515625,288.95562744140625,298.09722900390625,295.2679443359375,284.7673034667969,1.0,0.6912969350814819,0.4034891426563263,0.4034891426563263,1.0,1.0,-3.468360424041748,1.0573363304138184,2.4110240936279297,0.2737804651260376,0.8962320685386658,0.8962320685386658,0.0,267.8651123046875,274.0,50062.34765625,0.0,3964.36376953125,1.0,279.7582397460937,283.0434265136719,292.03955078125,295.2552490234375,293.1499938964844,293.1499938964844,280.04998779296875,36172.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645520687103272,3.6455447673797607,8.867729093253729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.30126953125,0.0,1529.4775390625,1895.4371337890625,0.0,4300.0,0.9043788909912108,1.0,0.0,3.0,1.0,0.0
12239100,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7883854508399963,0.4306126534938812,0.3931685090065002,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8777381777763367,0.6025139093399048,0.5752629041671753,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.911461591720581,0.6746659278869629,0.4736930727958679,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7534761428833008,0.3751479685306549,0.3617062270641327,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6455431580543518,0.2331511378288269,1.0817840099334717,284.886962890625,284.95001220703125,299.981689453125,288.9544372558594,298.0920715332031,295.2660522460937,284.8930358886719,1.0,0.6918965578079224,0.4029911160469055,0.4029911160469055,1.0,1.0,-3.465415000915528,1.0548806190490725,2.410534143447876,0.2718822360038757,0.8969483375549316,0.8969483375549316,0.0,269.7794189453125,274.0,49028.0859375,0.0,3968.2822265625,1.0,280.001220703125,283.2007141113281,291.9668273925781,295.0367736816406,293.1499938964844,293.1499938964844,280.04998779296875,36118.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643078327178955,3.643102169036865,8.855851092448574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.57177734375,0.0,1526.364990234375,1895.4371337890625,0.0,4300.0,0.9038475155830384,1.0,0.0,3.0,1.0,0.0
12239160,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7872941493988037,0.430402010679245,0.3928579092025757,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8764958381652832,0.602098286151886,0.5747303366661072,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.911506414413452,0.6771401166915894,0.4752978384494781,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7527045011520386,0.3752689957618713,0.3617346882820129,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6448172330856323,0.2331569939851761,1.0815651416778564,284.9284362792969,284.95001220703125,299.972900390625,288.9534606933594,298.09063720703125,295.2693786621094,284.9295654296875,1.0,0.6926353573799133,0.4025028645992279,0.4025028645992279,1.0,1.0,-3.466094493865967,1.0537090301513672,2.4123854637146,0.2704448401927948,0.8972579836845398,0.8972579836845398,0.0,271.05242919921875,277.0,48887.10546875,0.0,3977.550048828125,1.0,280.04205322265625,283.246826171875,291.946044921875,295.0391540527344,293.1499938964844,293.1499938964844,280.3500061035156,36060.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983083009719848,1.0,0.0,0.0,3.642544269561768,3.6425681114196777,8.853254485075013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.61865234375,0.0,1525.34228515625,1895.4371337890625,0.0,4285.7216796875,0.9036625623703004,1.0,0.0,3.0,1.0,0.0
12239220,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7863411903381348,0.430769681930542,0.3930200934410095,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8752596378326416,0.6022006869316101,0.5746036171913147,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9129276275634766,0.6829526424407959,0.4791646003723144,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7522284388542175,0.3761941194534302,0.3624537289142608,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.6443743705749512,0.2337230443954467,1.0835516452789309,285.1112670898437,284.95001220703125,299.955322265625,288.9523010253906,298.0930480957031,295.283203125,285.11260986328125,1.0,0.6945838332176208,0.4015263617038727,0.4015263617038727,1.0,1.0,-3.474032402038574,1.0536352396011353,2.4203970432281494,0.2684363722801208,0.9009312391281128,0.9009312391281128,0.0,272.9318542480469,280.0,47804.78515625,0.0,4008.8193359375,1.0,280.3417053222656,283.4713134765625,291.913330078125,294.91766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35861.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987256109714508,1.0,0.0,0.0,3.64708948135376,3.647113561630249,8.875363732840924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.52490234375,0.0,1528.900634765625,1895.4371337890625,0.0,4191.47021484375,0.9045485854148864,1.0,0.0,3.0,1.0,0.0
12239280,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7863411903381348,0.430769681930542,0.3930200934410095,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8752596378326416,0.6022006869316101,0.5746036171913147,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9129276275634766,0.6829526424407959,0.4791646003723144,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7522284388542175,0.3761941194534302,0.3624537289142608,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.6443743705749512,0.2337230443954467,1.0835516452789309,285.1112670898437,284.95001220703125,299.955322265625,288.9523010253906,298.0930480957031,295.283203125,285.11260986328125,1.0,0.6945838332176208,0.4015263617038727,0.4015263617038727,1.0,1.0,-3.474032402038574,1.0536352396011353,2.4203970432281494,0.2684363722801208,0.9009312391281128,0.9009312391281128,0.0,272.9318542480469,280.0,47804.78515625,0.0,4008.8193359375,1.0,280.3417053222656,283.4713134765625,291.913330078125,294.91766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35861.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987256109714508,1.0,0.0,0.0,3.64708948135376,3.647113561630249,8.875363732840924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.52490234375,0.0,1528.900634765625,1895.4371337890625,0.0,4191.47021484375,0.9045485854148864,1.0,0.0,3.0,1.0,0.0
12239340,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7843278050422668,0.4297086298465729,0.392645388841629,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8730750679969788,0.6010429859161377,0.5741082429885864,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9130697250366212,0.6870715022087097,0.4825055003166199,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7510344982147217,0.3763661682605743,0.3630333840847015,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6434264779090881,0.2338801920413971,1.0857168436050415,284.95361328125,284.95001220703125,299.937744140625,288.95220947265625,298.0850524902344,295.28228759765625,284.9526062011719,1.0,0.6967407464981079,0.4005498588085174,0.4005498588085174,1.0,1.0,-3.480319738388061,1.052958846092224,2.427361011505127,0.266481876373291,0.8996822834014893,0.8996822834014893,0.0,275.7818603515625,283.0,48999.38671875,0.0,4041.748046875,1.0,280.0578308105469,283.2700500488281,291.9893493652344,295.12994384765625,293.1499938964844,293.1499938964844,280.3500061035156,35969.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985212683677672,1.0,0.0,0.0,3.64893651008606,3.6489603519439697,8.884354656402138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.103515625,0.0,1531.7545166015625,1895.4371337890625,0.0,4287.521484375,0.9050101041793824,1.0,0.0,3.0,1.0,0.0
12239400,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7843278050422668,0.4297086298465729,0.392645388841629,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8730750679969788,0.6010429859161377,0.5741082429885864,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9130697250366212,0.6870715022087097,0.4825055003166199,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7510344982147217,0.3763661682605743,0.3630333840847015,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6434264779090881,0.2338801920413971,1.0857168436050415,284.95361328125,284.95001220703125,299.937744140625,288.95220947265625,298.0850524902344,295.28228759765625,284.9526062011719,1.0,0.6967407464981079,0.4005498588085174,0.4005498588085174,1.0,1.0,-3.480319738388061,1.052958846092224,2.427361011505127,0.266481876373291,0.8996822834014893,0.8996822834014893,0.0,275.7818603515625,283.0,48999.38671875,0.0,4041.748046875,1.0,280.0578308105469,283.2700500488281,291.9893493652344,295.12994384765625,293.1499938964844,293.1499938964844,280.3500061035156,35969.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985212683677672,1.0,0.0,0.0,3.64893651008606,3.6489603519439697,8.884354656402138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.103515625,0.0,1531.7545166015625,1895.4371337890625,0.0,4287.521484375,0.9050101041793824,1.0,0.0,3.0,1.0,0.0
12239460,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7819885015487671,0.4293223917484283,0.3920536935329437,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8705136179924011,0.6003673076629639,0.5732496976852417,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9128278493881226,0.6919763088226318,0.4856653213500976,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.749495267868042,0.3767973184585571,0.3633348941802978,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.6421353220939636,0.2341571003198623,1.0868170261383057,285.1161804199219,284.95001220703125,299.920166015625,288.9532775878906,298.08111572265625,295.2873840332031,285.1173095703125,1.0,0.6987130641937256,0.3994882702827453,0.3994882702827453,1.0,1.0,-3.4840521812438965,1.051164150238037,2.43288803100586,0.2636988461017608,0.9032345414161682,0.9032345414161682,0.0,278.810302734375,286.0,47924.58984375,0.0,4069.330078125,1.0,280.3421630859375,283.4732971191406,291.9254150390625,294.9476318359375,293.1499938964844,293.1499938964844,280.04998779296875,35820.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895713329315186,1.0,0.0,0.0,3.6549034118652335,3.654927492141724,8.91343461262295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.9794921875,0.0,1537.28564453125,1895.4371337890625,0.0,4211.35009765625,0.9062640070915222,1.0,0.0,3.0,1.0,0.0
12239520,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7819885015487671,0.4293223917484283,0.3920536935329437,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8705136179924011,0.6003673076629639,0.5732496976852417,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9128278493881226,0.6919763088226318,0.4856653213500976,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.749495267868042,0.3767973184585571,0.3633348941802978,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.6421353220939636,0.2341571003198623,1.0868170261383057,285.1161804199219,284.95001220703125,299.920166015625,288.9532775878906,298.08111572265625,295.2873840332031,285.1173095703125,1.0,0.6987130641937256,0.3994882702827453,0.3994882702827453,1.0,1.0,-3.4840521812438965,1.051164150238037,2.43288803100586,0.2636988461017608,0.9032345414161682,0.9032345414161682,0.0,278.810302734375,286.0,47924.58984375,0.0,4069.330078125,1.0,280.3421630859375,283.4732971191406,291.9254150390625,294.9476318359375,293.1499938964844,293.1499938964844,280.04998779296875,35820.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895713329315186,1.0,0.0,0.0,3.6549034118652335,3.654927492141724,8.91343461262295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.9794921875,0.0,1537.28564453125,1895.4371337890625,0.0,4211.35009765625,0.9062640070915222,1.0,0.0,3.0,1.0,0.0
12239580,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7807251811027527,0.4286375939846039,0.3918390274047851,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8691072463989258,0.5995656847953796,0.5728896260261536,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9128885865211488,0.6945314407348633,0.4877905249595642,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7487077713012695,0.3768527507781982,0.3636617064476013,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6415026187896729,0.2342206090688705,1.0880430936813354,284.9771423339844,284.95001220703125,299.9089050292969,288.9545593261719,298.075439453125,295.2861328125,284.9734802246094,1.0,0.7000703811645508,0.3988088369369507,0.3988088369369507,1.0,1.0,-3.487793445587158,1.050459384918213,2.4373340606689453,0.2622317373752594,0.9022042751312256,0.9022042751312256,0.0,280.666015625,286.0,49028.5546875,0.0,4089.97705078125,1.0,280.0790710449219,283.2932434082031,291.993896484375,295.1580810546875,293.1499938964844,293.1499938964844,280.04998779296875,35908.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997738242149353,1.0,0.0,0.0,3.657346725463867,3.657370805740357,8.925356951294816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.67822265625,0.0,1540.671875,1895.4371337890625,0.0,4280.9013671875,0.9068313837051392,1.0,0.0,3.0,1.0,0.0
12239640,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7794983386993408,0.42799112200737,0.3913804292678833,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8678288459777832,0.5988327860832214,0.572343647480011,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9123276472091676,0.6956740021705627,0.4886729419231415,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7478615641593933,0.3766854703426361,0.3636234998703003,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.640795111656189,0.2341086566448211,1.0880504846572876,284.9549560546875,284.95001220703125,299.9025573730469,288.9555053710937,298.0703125,295.2827453613281,284.953857421875,1.0,0.7007175087928772,0.3984266519546509,0.3984266519546509,1.0,1.0,-3.4876132011413574,1.0492759943008425,2.4383370876312256,0.2611227333545685,0.9019748568534852,0.9019748568534852,0.0,282.0511169433594,289.0,49096.42578125,0.0,4097.76708984375,1.0,280.05780029296875,283.268798828125,291.99053955078125,295.13922119140625,293.1499938964844,293.1499938964844,279.75,35945.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657649040222168,3.657673120498657,8.926832038014254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.7822265625,0.0,1541.284423828125,1895.4371337890625,0.0,4300.0,0.9069406986236572,1.0,0.0,3.0,1.0,0.0
12239700,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.7776188254356384,0.4268488883972168,0.3906033635139465,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8658742308616638,0.5975382328033447,0.5714021325111389,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.911356508731842,0.6969714760780334,0.4897788166999817,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7465248703956604,0.3762541115283966,0.3634336590766907,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.6396514773368835,0.2337995022535324,1.0875366926193235,284.8185119628906,284.95001220703125,299.893798828125,288.95709228515625,298.061767578125,295.27606201171875,284.8118591308594,1.0,0.7014978528022766,0.3978958427906036,0.3978958427906036,1.0,1.0,-3.486035108566284,1.0471760034561155,2.438858985900879,0.2594163119792938,0.8997670412063599,0.8997670412063599,0.0,284.0629272460937,289.0,50100.3046875,0.0,4105.693359375,1.0,279.801025390625,283.093994140625,292.03790283203125,295.3006286621094,293.1499938964844,293.1499938964844,279.75,36058.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563007831573486,3.656324863433838,8.920251275412738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.2724609375,0.0,1540.6260986328125,1895.4371337890625,0.0,4300.0,0.9066802859306335,1.0,0.0,3.0,1.0,0.0
12239760,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.775360643863678,0.4255034029483795,0.3895305693149566,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.8635529279708862,0.5959948897361755,0.5701155066490173,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.909965753555298,0.6980397701263428,0.4906144440174103,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7448675036430359,0.37562295794487,0.362995982170105,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.6382014751434326,0.2333196103572845,1.0861225128173828,284.77178955078125,284.95001220703125,299.885009765625,288.9590148925781,298.05126953125,295.2665405273437,284.7704772949219,1.0,0.702074408531189,0.3974179029464721,0.3974179029464721,1.0,1.0,-3.481978416442871,1.044371485710144,2.4376070499420166,0.2575481534004211,0.8980714678764343,0.8980714678764343,0.0,286.2765808105469,292.0,50175.6484375,0.0,4108.43603515625,1.0,279.75811767578125,283.0443725585937,292.0431823730469,295.2640686035156,293.1499938964844,293.1499938964844,280.04998779296875,36152.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652606010437012,3.652630090713501,8.902233048502239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.69091796875,0.0,1537.2113037109375,1895.4371337890625,0.0,4300.0,0.9059484004974364,1.0,0.0,3.0,1.0,0.0
12239820,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7724292278289795,0.4244839251041412,0.3882639408111572,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8604013323783875,0.5944887399673462,0.5683451890945435,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9090117812156676,0.7021624445915222,0.4931203722953796,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.742717981338501,0.3753518462181091,0.3625482022762298,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.6362420320510864,0.2329865992069244,1.084220290184021,284.93096923828125,284.95001220703125,299.86749267578125,288.9638366699219,298.0437927246094,295.2663879394531,284.9320678710937,1.0,0.7032301425933838,0.3964619934558868,0.3964619934558868,1.0,1.0,-3.478498697280884,1.0403867959976196,2.4381120204925537,0.2541349828243255,0.8991253972053528,0.8991253972053528,0.0,289.4239501953125,295.0,48990.55859375,0.0,4118.22705078125,1.0,280.04217529296875,283.24713134765625,291.9555053710937,295.0535583496094,293.1499938964844,293.1499938964844,280.3500061035156,36048.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982328414916992,1.0,0.0,0.0,3.6500957012176514,3.6501197814941406,8.890000913197582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.52880859375,0.0,1533.6373291015625,1895.4371337890625,0.0,4285.083984375,0.9053421020507812,1.0,0.0,3.0,1.0,0.0
12239880,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7724292278289795,0.4244839251041412,0.3882639408111572,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8604013323783875,0.5944887399673462,0.5683451890945435,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9090117812156676,0.7021624445915222,0.4931203722953796,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.742717981338501,0.3753518462181091,0.3625482022762298,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.6362420320510864,0.2329865992069244,1.084220290184021,284.93096923828125,284.95001220703125,299.86749267578125,288.9638366699219,298.0437927246094,295.2663879394531,284.9320678710937,1.0,0.7032301425933838,0.3964619934558868,0.3964619934558868,1.0,1.0,-3.478498697280884,1.0403867959976196,2.4381120204925537,0.2541349828243255,0.8991253972053528,0.8991253972053528,0.0,289.4239501953125,295.0,48990.55859375,0.0,4118.22705078125,1.0,280.04217529296875,283.24713134765625,291.9555053710937,295.0535583496094,293.1499938964844,293.1499938964844,280.3500061035156,36048.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982328414916992,1.0,0.0,0.0,3.6500957012176514,3.6501197814941406,8.890000913197582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.52880859375,0.0,1533.6373291015625,1895.4371337890625,0.0,4285.083984375,0.9053421020507812,1.0,0.0,3.0,1.0,0.0
