time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239940,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.7715592980384827,0.4247846603393554,0.3883633613586426,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8592429161071777,0.5944193601608276,0.5680649876594543,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9103225469589232,0.7077664732933044,0.4968354701995849,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7422631978988647,0.3761535882949829,0.363145500421524,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.6358349919319153,0.2334970235824585,1.0859274864196775,285.1139221191406,284.95001220703125,299.8500061035156,288.9700622558594,298.0466003417969,295.28045654296875,285.1152648925781,1.0,0.7050208449363708,0.3955060839653015,0.3955060839653015,1.0,1.0,-3.485511302947998,1.0399826765060425,2.445528745651245,0.2520245611667633,0.9028353691101074,0.9028353691101074,0.0,291.25653076171875,298.0,47908.296875,0.0,4147.23779296875,1.0,280.3417663574219,283.4714660644531,291.9296875,294.9386291503906,293.1499938964844,293.1499938964844,280.04998779296875,35854.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868895411491394,1.0,0.0,0.0,3.6549112796783447,3.654935359954834,8.913473834581964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.640625,0.0,1537.5513916015625,1895.4371337890625,0.0,4188.31640625,0.9062932133674622,1.0,0.0,3.0,1.0,0.0
12240000,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.7715592980384827,0.4247846603393554,0.3883633613586426,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8592429161071777,0.5944193601608276,0.5680649876594543,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9103225469589232,0.7077664732933044,0.4968354701995849,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7422631978988647,0.3761535882949829,0.363145500421524,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.6358349919319153,0.2334970235824585,1.0859274864196775,285.1139221191406,284.95001220703125,299.8500061035156,288.9700622558594,298.0466003417969,295.28045654296875,285.1152648925781,1.0,0.7050208449363708,0.3955060839653015,0.3955060839653015,1.0,1.0,-3.485511302947998,1.0399826765060425,2.445528745651245,0.2520245611667633,0.9028353691101074,0.9028353691101074,0.0,291.25653076171875,298.0,47908.296875,0.0,4147.23779296875,1.0,280.3417663574219,283.4714660644531,291.9296875,294.9386291503906,293.1499938964844,293.1499938964844,280.04998779296875,35854.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868895411491394,1.0,0.0,0.0,3.6549112796783447,3.654935359954834,8.913473834581964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.640625,0.0,1537.5513916015625,1895.4371337890625,0.0,4188.31640625,0.9062932133674622,1.0,0.0,3.0,1.0,0.0
12240060,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7697278261184692,0.42368283867836,0.3879457414150238,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8572401404380798,0.59312504529953,0.567427933216095,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9104459285736084,0.7116186022758484,0.5000022649765015,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7411736249923706,0.376213014125824,0.363617330789566,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.634996771812439,0.2336116582155227,1.0878924131393433,284.9564208984375,284.95001220703125,299.8326721191406,288.97705078125,298.03826904296875,295.27850341796875,284.95538330078125,1.0,0.7070366144180298,0.3946372866630554,0.3946372866630554,1.0,1.0,-3.490996837615967,1.0392765998840332,2.4517202377319336,0.2502385973930359,0.901623010635376,0.901623010635376,0.0,294.0714416503906,301.0,49107.4375,0.0,4178.21533203125,1.0,280.0577697753906,283.2699584960937,292.012939453125,295.1584777832031,293.1499938964844,293.1499938964844,279.75,35962.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979048371315002,1.0,0.0,0.0,3.656991720199585,3.657015800476074,8.92362379545375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.16259765625,0.0,1540.68115234375,1895.4371337890625,0.0,4282.31103515625,0.9068077206611632,1.0,0.0,3.0,1.0,0.0
12240120,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7697278261184692,0.42368283867836,0.3879457414150238,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8572401404380798,0.59312504529953,0.567427933216095,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9104459285736084,0.7116186022758484,0.5000022649765015,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7411736249923706,0.376213014125824,0.363617330789566,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.634996771812439,0.2336116582155227,1.0878924131393433,284.9564208984375,284.95001220703125,299.8326721191406,288.97705078125,298.03826904296875,295.27850341796875,284.95538330078125,1.0,0.7070366144180298,0.3946372866630554,0.3946372866630554,1.0,1.0,-3.490996837615967,1.0392765998840332,2.4517202377319336,0.2502385973930359,0.901623010635376,0.901623010635376,0.0,294.0714416503906,301.0,49107.4375,0.0,4178.21533203125,1.0,280.0577697753906,283.2699584960937,292.012939453125,295.1584777832031,293.1499938964844,293.1499938964844,279.75,35962.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979048371315002,1.0,0.0,0.0,3.656991720199585,3.657015800476074,8.92362379545375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.16259765625,0.0,1540.68115234375,1895.4371337890625,0.0,4282.31103515625,0.9068077206611632,1.0,0.0,3.0,1.0,0.0
12240180,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.7659928798675537,0.4212841987609863,0.3861910402774811,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.8534188270568848,0.5904199481010437,0.5653315186500549,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9083969593048096,0.7139630317687988,0.5019447207450867,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7385120391845703,0.3752079010009765,0.3630594909191131,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.6327323913574219,0.2329128682613372,1.086412787437439,284.7747802734375,284.95001220703125,299.8155212402344,288.984130859375,298.0192565917969,295.2615966796875,284.77349853515625,1.0,0.7084405422210693,0.3937684893608093,0.3937684893608093,1.0,1.0,-3.486260414123535,1.0350929498672483,2.451167345046997,0.2471923977136612,0.8977704644203186,0.8977704644203186,0.0,298.1950988769531,304.0,50198.8046875,0.0,4190.49072265625,1.0,279.7582092285156,283.0467834472656,292.0634765625,295.28582763671875,293.1499938964844,293.1499938964844,280.04998779296875,36160.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516478061676025,3.651671886444092,8.897563361642824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.5,0.0,1536.2020263671875,1895.4371337890625,0.0,4300.0,0.9057406783103944,1.0,0.0,3.0,1.0,0.0
12240240,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.7659928798675537,0.4212841987609863,0.3861910402774811,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.8534188270568848,0.5904199481010437,0.5653315186500549,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9083969593048096,0.7139630317687988,0.5019447207450867,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7385120391845703,0.3752079010009765,0.3630594909191131,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.6327323913574219,0.2329128682613372,1.086412787437439,284.7747802734375,284.95001220703125,299.8155212402344,288.984130859375,298.0192565917969,295.2615966796875,284.77349853515625,1.0,0.7084405422210693,0.3937684893608093,0.3937684893608093,1.0,1.0,-3.486260414123535,1.0350929498672483,2.451167345046997,0.2471923977136612,0.8977704644203186,0.8977704644203186,0.0,298.1950988769531,304.0,50198.8046875,0.0,4190.49072265625,1.0,279.7582092285156,283.0467834472656,292.0634765625,295.28582763671875,293.1499938964844,293.1499938964844,280.04998779296875,36160.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516478061676025,3.651671886444092,8.897563361642824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.5,0.0,1536.2020263671875,1895.4371337890625,0.0,4300.0,0.9057406783103944,1.0,0.0,3.0,1.0,0.0
12240300,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7642150521278381,0.4205350279808044,0.3852971494197845,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.851579487323761,0.5894355177879333,0.5642046332359314,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9074978828430176,0.7157143950462341,0.5029200911521912,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7371952533721924,0.3748943209648132,0.3626668751239776,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6315627694129944,0.2326403111219406,1.0850682258605957,284.8932189941406,284.95001220703125,299.8070373535156,288.9877319335937,298.0137939453125,295.2587585449219,284.89923095703125,1.0,0.7089676260948181,0.3933340609073639,0.3933340609073639,1.0,1.0,-3.482906579971313,1.032673954963684,2.45023250579834,0.2454213947057724,0.8985287547111511,0.8985287547111511,0.0,300.0878295898437,304.0,49161.0703125,0.0,4193.0615234375,1.0,280.0013732910156,283.2040100097656,291.9945983886719,295.0709533691406,293.1499938964844,293.1499938964844,280.04998779296875,36107.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999929666519164,1.0,0.0,0.0,3.64941668510437,3.64944052696228,8.886693194654072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.56298828125,0.0,1533.320068359375,1895.4371337890625,0.0,4299.9404296875,0.9052566289901732,1.0,0.0,3.0,1.0,0.0
12240360,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7632766962051392,0.4202943742275238,0.384960800409317,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8505193591117859,0.5889583230018616,0.5636245012283325,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9075496792793274,0.7180526256561279,0.5044242739677429,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7365224957466125,0.3749410510063171,0.3626248240470886,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6309474110603333,0.2326271682977676,1.0847598314285278,284.9349975585937,284.95001220703125,299.798583984375,288.9913330078125,298.01275634765625,295.2621154785156,284.93609619140625,1.0,0.7096365094184875,0.3929102718830108,0.3929102718830108,1.0,1.0,-3.483184337615967,1.0315204858779907,2.4516639709472656,0.2440914511680603,0.8988839387893677,0.8988839387893677,0.0,301.3478698730469,307.0,49022.58984375,0.0,4201.29541015625,1.0,280.0423278808594,283.2502746582031,291.9795837402344,295.07843017578125,293.1499938964844,293.1499938964844,280.3500061035156,36049.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974622130393982,1.0,0.0,0.0,3.649076223373413,3.6491003036499023,8.885035640560091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.06103515625,0.0,1532.5128173828125,1895.4371337890625,0.0,4278.5654296875,0.9051156044006348,1.0,0.0,3.0,1.0,0.0
12240420,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.7624693512916565,0.4206001460552215,0.3850710391998291,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8494323492050171,0.5888783931732178,0.5633488893508911,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.9088109731674194,0.7236201763153076,0.5081164240837097,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7360959053039551,0.3757225275039673,0.3632095158100128,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.6305952668190002,0.2331613600254058,1.0866031646728516,285.11834716796875,284.95001220703125,299.78173828125,288.9985656738281,298.0168762207031,295.2772521972656,285.1197204589844,1.0,0.7114464640617371,0.3920626938343048,0.3920626938343048,1.0,1.0,-3.4903368949890137,1.031448483467102,2.458888530731201,0.2422603666782379,0.9026548266410828,0.9026548266410828,0.0,303.2186889648437,295.0,47947.02734375,0.0,4231.09521484375,1.0,280.3417663574219,283.4747619628906,291.9575500488281,294.9682922363281,293.1499938964844,293.1499938964844,280.04998779296875,35852.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860185384750366,1.0,0.0,0.0,3.65397572517395,3.65399980545044,8.908911013350007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.92822265625,0.0,1536.4903564453125,1895.4371337890625,0.0,4180.8154296875,0.9060826897621156,1.0,0.0,3.0,1.0,0.0
12240480,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.7624693512916565,0.4206001460552215,0.3850710391998291,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8494323492050171,0.5888783931732178,0.5633488893508911,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.9088109731674194,0.7236201763153076,0.5081164240837097,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7360959053039551,0.3757225275039673,0.3632095158100128,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.6305952668190002,0.2331613600254058,1.0866031646728516,285.11834716796875,284.95001220703125,299.78173828125,288.9985656738281,298.0168762207031,295.2772521972656,285.1197204589844,1.0,0.7114464640617371,0.3920626938343048,0.3920626938343048,1.0,1.0,-3.4903368949890137,1.031448483467102,2.458888530731201,0.2422603666782379,0.9026548266410828,0.9026548266410828,0.0,303.2186889648437,295.0,47947.02734375,0.0,4231.09521484375,1.0,280.3417663574219,283.4747619628906,291.9575500488281,294.9682922363281,293.1499938964844,293.1499938964844,280.04998779296875,35852.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860185384750366,1.0,0.0,0.0,3.65397572517395,3.65399980545044,8.908911013350007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.92822265625,0.0,1536.4903564453125,1895.4371337890625,0.0,4180.8154296875,0.9060826897621156,1.0,0.0,3.0,1.0,0.0
12240540,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7645358443260193,0.4195276796817779,0.384409636259079,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8516884446144104,0.5875741243362427,0.5624169707298279,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9141148328781128,0.7273901700973511,0.5110315680503845,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7384671568870544,0.3757630288600921,0.3633861839771271,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.6326881647109985,0.2333007454872131,1.0873607397079468,284.95928955078125,284.95001220703125,299.7649841308594,289.005859375,298.0084533691406,295.2748107910156,284.95819091796875,1.0,0.7093566060066223,0.3912151157855987,0.3912151157855987,1.0,1.0,-3.4930689334869385,1.0298490524291992,2.46321988105774,0.240223690867424,0.9014753699302672,0.9014753699302672,0.0,298.97369384765625,283.0,49123.28515625,0.0,4212.9111328125,1.0,280.0577697753906,283.2718505859375,292.041748046875,295.1891174316406,293.1499938964844,293.1499938964844,279.75,35959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997065246105194,1.0,0.0,0.0,3.656191110610962,3.656215190887451,8.919716378841258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.95947265625,0.0,1539.7635498046875,1895.4371337890625,0.0,4275.20458984375,0.9066261649131776,1.0,0.0,3.0,1.0,0.0
12240600,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7645358443260193,0.4195276796817779,0.384409636259079,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8516884446144104,0.5875741243362427,0.5624169707298279,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9141148328781128,0.7273901700973511,0.5110315680503845,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7384671568870544,0.3757630288600921,0.3633861839771271,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.6326881647109985,0.2333007454872131,1.0873607397079468,284.95928955078125,284.95001220703125,299.7649841308594,289.005859375,298.0084533691406,295.2748107910156,284.95819091796875,1.0,0.7093566060066223,0.3912151157855987,0.3912151157855987,1.0,1.0,-3.4930689334869385,1.0298490524291992,2.46321988105774,0.240223690867424,0.9014753699302672,0.9014753699302672,0.0,298.97369384765625,283.0,49123.28515625,0.0,4212.9111328125,1.0,280.0577697753906,283.2718505859375,292.041748046875,295.1891174316406,293.1499938964844,293.1499938964844,279.75,35959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997065246105194,1.0,0.0,0.0,3.656191110610962,3.656215190887451,8.919716378841258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.95947265625,0.0,1539.7635498046875,1895.4371337890625,0.0,4275.20458984375,0.9066261649131776,1.0,0.0,3.0,1.0,0.0
12240660,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7669535875320435,0.4172161519527435,0.3823154270648956,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.8545986413955688,0.5849214196205139,0.5599347949028015,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.9204471111297609,0.7296559810638428,0.5126023888587952,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.7412946820259094,0.37477907538414,0.3624121844768524,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.6350711584091187,0.2326738089323043,1.0841233730316162,284.7748718261719,284.95001220703125,299.748291015625,289.0131225585937,297.98980712890625,295.2585144042969,284.7734680175781,1.0,0.7048372626304626,0.3903033435344696,0.3903033435344696,1.0,1.0,-3.4843990802764893,1.0242094993591309,2.4601895809173584,0.2365855574607849,0.8976061344146729,0.8976061344146729,0.0,292.1203308105469,271.0,50179.28515625,0.0,4149.5908203125,1.0,279.7581787109375,283.0463256835937,292.0881652832031,295.31134033203125,293.1499938964844,293.1499938964844,280.04998779296875,36159.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650897264480591,3.65092134475708,8.893905487639131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.93212890625,0.0,1535.3585205078125,1895.4371337890625,0.0,4300.0,0.9055715799331664,1.0,0.0,3.0,1.0,0.0
12240720,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7669535875320435,0.4172161519527435,0.3823154270648956,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.8545986413955688,0.5849214196205139,0.5599347949028015,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.9204471111297609,0.7296559810638428,0.5126023888587952,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.7412946820259094,0.37477907538414,0.3624121844768524,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.6350711584091187,0.2326738089323043,1.0841233730316162,284.7748718261719,284.95001220703125,299.748291015625,289.0131225585937,297.98980712890625,295.2585144042969,284.7734680175781,1.0,0.7048372626304626,0.3903033435344696,0.3903033435344696,1.0,1.0,-3.4843990802764893,1.0242094993591309,2.4601895809173584,0.2365855574607849,0.8976061344146729,0.8976061344146729,0.0,292.1203308105469,271.0,50179.28515625,0.0,4149.5908203125,1.0,279.7581787109375,283.0463256835937,292.0881652832031,295.31134033203125,293.1499938964844,293.1499938964844,280.04998779296875,36159.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650897264480591,3.65092134475708,8.893905487639131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.93212890625,0.0,1535.3585205078125,1895.4371337890625,0.0,4300.0,0.9055715799331664,1.0,0.0,3.0,1.0,0.0
12240780,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7699332237243652,0.4164361357688904,0.3809579610824585,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8579580783843994,0.5837603807449341,0.558188796043396,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.926796853542328,0.7324205040931702,0.5139133930206299,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7443275451660156,0.374512642621994,0.361640989780426,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6375665068626404,0.2324646413326263,1.0811656713485718,284.9181213378906,284.95001220703125,299.7362670898437,289.018310546875,297.98419189453125,295.2576904296875,284.9207763671875,1.0,0.7007403373718262,0.3896468579769134,0.3896468579769134,1.0,1.0,-3.4777464866638184,1.020021677017212,2.4577248096466064,0.2336998730897903,0.8985636830329895,0.8985636830329895,0.0,285.4559326171875,271.0,49018.69921875,0.0,4092.8779296875,1.0,280.0282287597656,283.23175048828125,292.0057067871094,295.0921325683594,293.1499938964844,293.1499938964844,280.04998779296875,36073.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977084398269652,1.0,0.0,0.0,3.648513078689575,3.648537158966065,8.882293514034245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.396484375,0.0,1532.0631103515625,1895.4371337890625,0.0,4280.6494140625,0.9050167202949524,1.0,0.0,3.0,1.0,0.0
12240840,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.771694540977478,0.4163472950458526,0.3807122111320495,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8598549962043762,0.5835289359092712,0.5577893853187561,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9300350546836852,0.7337365746498108,0.514693021774292,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7460038065910339,0.3745741546154022,0.3615262806415558,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6389672160148621,0.232509896159172,1.080585241317749,284.9319763183594,284.95001220703125,299.7315673828125,289.0203552246094,297.9838562011719,295.25994873046875,284.9329833984375,1.0,0.699137270450592,0.3893915712833404,0.3893915712833404,1.0,1.0,-3.47706937789917,1.0190380811691284,2.458031415939331,0.2328096628189087,0.8986597061157227,0.8986597061157227,0.0,282.37091064453125,259.0,48965.33984375,0.0,4072.83447265625,1.0,280.04217529296875,283.2472229003906,292.00457763671875,295.1005249023437,293.1499938964844,293.1499938964844,280.3500061035156,36052.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965627193450928,1.0,0.0,0.0,3.6482532024383545,3.648277282714844,8.881028179530404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.46142578125,0.0,1531.6153564453125,1895.4371337890625,0.0,4270.94677734375,0.904932737350464,1.0,0.0,3.0,1.0,0.0
12240900,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7752735018730164,0.4164602160453796,0.3804170191287994,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8636993169784546,0.5834018588066101,0.557246208190918,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9363332390785216,0.7364135384559631,0.5162029266357422,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7494004368782043,0.3749012947082519,0.3614571392536163,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.641838550567627,0.2327608466148376,1.0800769329071045,285.0668640136719,284.95001220703125,299.72320556640625,289.02392578125,297.9852905273437,295.2667541503906,285.07342529296875,1.0,0.6962841749191284,0.3889356851577759,0.3889356851577759,1.0,1.0,-3.4771766662597656,1.017725706100464,2.4594509601593018,0.2313669323921203,0.900753617286682,0.900753617286682,0.0,276.5625,259.0,47945.59765625,0.0,4038.640380859375,1.0,280.2987670898437,283.4206848144531,291.9661865234375,294.9368591308594,293.1499938964844,293.1499938964844,280.3500061035156,35945.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885697364807128,1.0,0.0,0.0,3.649498224258423,3.649522066116333,8.887090530151909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.5791015625,0.0,1532.20068359375,1895.4371337890625,0.0,4202.7587890625,0.9051740765571594,1.0,0.0,3.0,1.0,0.0
12240960,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7795913815498352,0.4168027341365814,0.3804346024990082,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.868303120136261,0.583538830280304,0.5570507645606995,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.9434439539909364,0.739341139793396,0.5180028080940247,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7534686326980591,0.3754512071609497,0.3616517782211303,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.6453269720077515,0.233206495642662,1.0805447101593018,285.11279296875,284.95001220703125,299.71484375,289.0274963378906,297.9888610839844,295.276123046875,285.1140441894531,1.0,0.6935429573059082,0.3886117935180664,0.3886117935180664,1.0,1.0,-3.479919910430908,1.0176677703857422,2.462252140045166,0.2305981069803238,0.9023385047912598,0.9023385047912598,0.0,270.33770751953125,247.0,47852.078125,0.0,4008.66259765625,1.0,280.34185791015625,283.4696960449219,291.9837646484375,294.98956298828125,293.1499938964844,293.1499938964844,280.04998779296875,35857.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846000075340272,1.0,0.0,0.0,3.652956485748291,3.65298056602478,8.903941761673195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.48583984375,0.0,1535.395751953125,1895.4371337890625,0.0,4168.57861328125,0.9058578610420228,1.0,0.0,3.0,1.0,0.0
12241020,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7874413132667542,0.4159074425697326,0.3796577155590057,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8769384026527405,0.5823591351509094,0.5559436678886414,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9562469124794006,0.7431213855743408,0.5207223296165466,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.761227011680603,0.3756119012832641,0.3616528213024139,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6520848870277405,0.2335324138402938,1.0807703733444214,284.9525451660156,284.95001220703125,299.697998046875,289.0345764160156,297.9815673828125,295.27471923828125,284.951416015625,1.0,0.6878899335861206,0.3879640400409698,0.3879640400409698,1.0,1.0,-3.4812114238739014,1.0161705017089844,2.465040683746338,0.2288799285888672,0.90105801820755,0.90105801820755,0.0,258.7623596191406,235.0,49014.0703125,0.0,3943.1396484375,1.0,280.05780029296875,283.2658996582031,292.06890869140625,295.2099609375,293.1499938964844,293.1499938964844,279.75,35967.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995338499546051,1.0,0.0,0.0,3.654861927032471,3.65488600730896,8.913232818485994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.783203125,0.0,1538.343017578125,1895.4371337890625,0.0,4260.5595703125,0.9063342809677124,1.0,0.0,3.0,1.0,0.0
12241080,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7874413132667542,0.4159074425697326,0.3796577155590057,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8769384026527405,0.5823591351509094,0.5559436678886414,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9562469124794006,0.7431213855743408,0.5207223296165466,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.761227011680603,0.3756119012832641,0.3616528213024139,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6520848870277405,0.2335324138402938,1.0807703733444214,284.9525451660156,284.95001220703125,299.697998046875,289.0345764160156,297.9815673828125,295.27471923828125,284.951416015625,1.0,0.6878899335861206,0.3879640400409698,0.3879640400409698,1.0,1.0,-3.4812114238739014,1.0161705017089844,2.465040683746338,0.2288799285888672,0.90105801820755,0.90105801820755,0.0,258.7623596191406,235.0,49014.0703125,0.0,3943.1396484375,1.0,280.05780029296875,283.2658996582031,292.06890869140625,295.2099609375,293.1499938964844,293.1499938964844,279.75,35967.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995338499546051,1.0,0.0,0.0,3.654861927032471,3.65488600730896,8.913232818485994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.783203125,0.0,1538.343017578125,1895.4371337890625,0.0,4260.5595703125,0.9063342809677124,1.0,0.0,3.0,1.0,0.0
12241140,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7938014268875122,0.4137499332427978,0.377569705247879,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.884263813495636,0.579828679561615,0.5534330606460571,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.9667882323265076,0.745353639125824,0.5221694707870483,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.767874002456665,0.3747358620166778,0.3606394827365875,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.6578369736671448,0.2330699115991592,1.0776140689849854,284.7682189941406,284.95001220703125,299.6810302734375,289.0415344238281,297.96392822265625,295.25909423828125,284.7668151855469,1.0,0.6814604997634888,0.3873162865638733,0.3873162865638733,1.0,1.0,-3.472414970397949,1.0112813711166382,2.461133480072021,0.2259610742330551,0.8971000909805298,0.8971000909805298,0.0,248.24041748046875,223.0,50067.55078125,0.0,3858.611328125,1.0,279.7582092285156,283.04052734375,292.1087341308594,295.3269348144531,293.1499938964844,293.1499938964844,280.04998779296875,36168.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649207592010498,3.6492316722869873,8.885675697456463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.6982421875,0.0,1533.55078125,1895.4371337890625,0.0,4300.0,0.90520042181015,1.0,0.0,3.0,1.0,0.0
12241200,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7938014268875122,0.4137499332427978,0.377569705247879,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.884263813495636,0.579828679561615,0.5534330606460571,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.9667882323265076,0.745353639125824,0.5221694707870483,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.767874002456665,0.3747358620166778,0.3606394827365875,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.6578369736671448,0.2330699115991592,1.0776140689849854,284.7682189941406,284.95001220703125,299.6810302734375,289.0415344238281,297.96392822265625,295.25909423828125,284.7668151855469,1.0,0.6814604997634888,0.3873162865638733,0.3873162865638733,1.0,1.0,-3.472414970397949,1.0112813711166382,2.461133480072021,0.2259610742330551,0.8971000909805298,0.8971000909805298,0.0,248.24041748046875,223.0,50067.55078125,0.0,3858.611328125,1.0,279.7582092285156,283.04052734375,292.1087341308594,295.3269348144531,293.1499938964844,293.1499938964844,280.04998779296875,36168.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649207592010498,3.6492316722869873,8.885675697456463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.6982421875,0.0,1533.55078125,1895.4371337890625,0.0,4300.0,0.90520042181015,1.0,0.0,3.0,1.0,0.0
12241260,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8020833730697632,0.4129906892776489,0.3760035037994385,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8935739398002625,0.5785291194915771,0.5513076782226562,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.978611707687378,0.7494140863418579,0.5241859555244446,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.776199996471405,0.3746173977851867,0.3597655892372131,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6649729013442993,0.2330378592014312,1.0743495225906372,284.9259948730469,284.95001220703125,299.6639099121094,289.0483093261719,297.9585266113281,295.2608337402344,284.927001953125,1.0,0.6747149229049683,0.3865739405155182,0.3865739405155182,1.0,1.0,-3.4654080867767334,1.006740927696228,2.458667039871216,0.2227029353380203,0.8980776071548462,0.8980776071548462,0.0,236.6166229248047,211.0,48859.4921875,0.0,3772.416748046875,1.0,280.0421447753906,283.24200439453125,292.027099609375,295.1157531738281,293.1499938964844,293.1499938964844,280.3500061035156,36061.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951353669166564,1.0,0.0,0.0,3.6462132930755615,3.646237373352051,8.871099339557986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.47119140625,0.0,1529.4180908203125,1895.4371337890625,0.0,4258.83349609375,0.9044829607009888,1.0,0.0,3.0,1.0,0.0
12241320,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8020833730697632,0.4129906892776489,0.3760035037994385,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8935739398002625,0.5785291194915771,0.5513076782226562,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.978611707687378,0.7494140863418579,0.5241859555244446,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.776199996471405,0.3746173977851867,0.3597655892372131,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6649729013442993,0.2330378592014312,1.0743495225906372,284.9259948730469,284.95001220703125,299.6639099121094,289.0483093261719,297.9585266113281,295.2608337402344,284.927001953125,1.0,0.6747149229049683,0.3865739405155182,0.3865739405155182,1.0,1.0,-3.4654080867767334,1.006740927696228,2.458667039871216,0.2227029353380203,0.8980776071548462,0.8980776071548462,0.0,236.6166229248047,211.0,48859.4921875,0.0,3772.416748046875,1.0,280.0421447753906,283.24200439453125,292.027099609375,295.1157531738281,293.1499938964844,293.1499938964844,280.3500061035156,36061.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951353669166564,1.0,0.0,0.0,3.6462132930755615,3.646237373352051,8.871099339557986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.47119140625,0.0,1529.4180908203125,1895.4371337890625,0.0,4258.83349609375,0.9044829607009888,1.0,0.0,3.0,1.0,0.0
12241380,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8136033415794373,0.4135277569293976,0.3757671117782593,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9066655039787292,0.5786092281341553,0.5506004691123962,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9922960996627808,0.7550008893013,0.5274547338485718,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7878784537315369,0.3755625486373901,0.3599200844764709,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.6752069592475891,0.233839601278305,1.0746208429336548,285.107421875,284.95001220703125,299.6465759277344,289.0549011230469,297.9636535644531,295.277099609375,285.1087341308594,1.0,0.6685274839401245,0.3858315944671631,0.3858315944671631,1.0,1.0,-3.4687066078186035,1.005649447441101,2.463057279586792,0.2206499427556991,0.9016899466514589,0.9016899466514589,0.0,223.60452270507807,199.0,47752.8671875,0.0,3703.51953125,1.0,280.3417358398437,283.4649963378906,292.00933837890625,295.0086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35865.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828304052352904,1.0,0.0,0.0,3.65061092376709,3.650635004043579,8.892511118574475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.7373046875,0.0,1532.845458984375,1895.4371337890625,0.0,4153.27783203125,0.9053388833999634,1.0,0.0,3.0,1.0,0.0
12241440,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8136033415794373,0.4135277569293976,0.3757671117782593,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9066655039787292,0.5786092281341553,0.5506004691123962,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9922960996627808,0.7550008893013,0.5274547338485718,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7878784537315369,0.3755625486373901,0.3599200844764709,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.6752069592475891,0.233839601278305,1.0746208429336548,285.107421875,284.95001220703125,299.6465759277344,289.0549011230469,297.9636535644531,295.277099609375,285.1087341308594,1.0,0.6685274839401245,0.3858315944671631,0.3858315944671631,1.0,1.0,-3.4687066078186035,1.005649447441101,2.463057279586792,0.2206499427556991,0.9016899466514589,0.9016899466514589,0.0,223.60452270507807,199.0,47752.8671875,0.0,3703.51953125,1.0,280.3417358398437,283.4649963378906,292.00933837890625,295.0086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35865.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828304052352904,1.0,0.0,0.0,3.65061092376709,3.650635004043579,8.892511118574475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.7373046875,0.0,1532.845458984375,1895.4371337890625,0.0,4153.27783203125,0.9053388833999634,1.0,0.0,3.0,1.0,0.0
12241500,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8194353580474854,0.4133697748184204,0.3756760060787201,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9141671657562256,0.5783029794692993,0.5503349900245667,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9986310601234436,0.757168710231781,0.5289822220802307,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7941975593566895,0.3758515417575836,0.3601129055023193,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6808481216430664,0.2341737598180771,1.0753966569900513,284.9893798828125,284.95001220703125,299.6378173828125,289.0581359863281,297.9621276855469,295.2795715332031,284.9833374023437,1.0,0.6655932068824768,0.3854604363441467,0.3854604363441467,1.0,1.0,-3.471292734146118,1.005406618118286,2.465886354446411,0.2198826670646667,0.9008198380470276,0.9008198380470276,0.0,217.2642974853516,199.0,48784.21875,0.0,3672.269775390625,1.0,280.0985717773437,283.3078918457031,292.0857849121094,295.2397155761719,293.1499938964844,293.1499938964844,280.04998779296875,35918.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894139766693116,1.0,0.0,0.0,3.652354240417481,3.6523783206939697,8.901005799089035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.60986328125,0.0,1535.18017578125,1895.4371337890625,0.0,4210.0009765625,0.905714750289917,1.0,0.0,3.0,1.0,0.0
12241560,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8230481743812561,0.4126860797405243,0.375088483095169,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9191747307777404,0.5774733424186707,0.5495869517326355,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9990000128746032,0.7591231465339661,0.5238198637962341,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7983890175819397,0.3757557570934295,0.3600056171417236,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6846449375152588,0.2342300415039062,1.0753895044326782,284.944091796875,284.95001220703125,299.62896728515625,289.061279296875,297.95684814453125,295.27703857421875,284.94244384765625,1.0,0.6621196866035461,0.3851118981838226,0.3851118981838226,1.0,1.0,-3.463420152664185,1.001710057258606,2.461709976196289,0.2182202190160751,0.9002947211265564,0.9002947211265564,0.0,212.6490020751953,187.0,48855.11328125,0.0,3625.73095703125,1.0,280.0576477050781,283.25830078125,292.0953674316406,295.2294006347656,293.1499938964844,293.1499938964844,279.75,35977.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935365319252014,1.0,0.0,0.0,3.652193069458008,3.652217149734497,8.900220223040378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.427734375,0.0,1535.4429931640625,1895.4371337890625,0.0,4245.23193359375,0.9057428240776062,1.0,0.0,3.0,1.0,0.0
12241620,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.8291035294532776,0.4104917347431183,0.3730758130550384,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.9279690980911256,0.5748840570449829,0.547142744064331,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7646384239196777,0.5088660717010498,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.8056156635284424,0.3748151361942291,0.3590516149997711,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.6911473870277405,0.2337776571512222,1.0727734565734863,284.7470092773437,284.95001220703125,299.611083984375,289.0674133300781,297.94842529296875,295.2756042480469,284.7450866699219,1.0,0.653896152973175,0.3844148218631744,0.3844148218631744,1.0,1.0,-3.4357335567474365,0.990361988544464,2.445371627807617,0.2130496650934219,0.8959681391716003,0.8959681391716003,0.0,203.82473754882807,175.0,49735.32421875,0.0,3507.4208984375,1.0,279.7582397460937,283.0226135253906,292.1241760253906,295.32891845703125,293.1499938964844,293.1499938964844,280.04998779296875,36193.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456902027130127,3.645714282989502,8.868553891261399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.2001953125,0.0,1529.824462890625,1895.4371337890625,0.0,4300.0,0.9044287204742432,1.0,0.0,3.0,1.0,0.0
12241680,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.8291035294532776,0.4104917347431183,0.3730758130550384,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.9279690980911256,0.5748840570449829,0.547142744064331,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7646384239196777,0.5088660717010498,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.8056156635284424,0.3748151361942291,0.3590516149997711,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.6911473870277405,0.2337776571512222,1.0727734565734863,284.7470092773437,284.95001220703125,299.611083984375,289.0674133300781,297.94842529296875,295.2756042480469,284.7450866699219,1.0,0.653896152973175,0.3844148218631744,0.3844148218631744,1.0,1.0,-3.4357335567474365,0.990361988544464,2.445371627807617,0.2130496650934219,0.8959681391716003,0.8959681391716003,0.0,203.82473754882807,175.0,49735.32421875,0.0,3507.4208984375,1.0,279.7582397460937,283.0226135253906,292.1241760253906,295.32891845703125,293.1499938964844,293.1499938964844,280.04998779296875,36193.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456902027130127,3.645714282989502,8.868553891261399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.2001953125,0.0,1529.824462890625,1895.4371337890625,0.0,4300.0,0.9044287204742432,1.0,0.0,3.0,1.0,0.0
12241740,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.837318480014801,0.4096797406673431,0.3715677857398987,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9394785761833192,0.5734792947769165,0.5450369119644165,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.7739537954330444,0.4910304546356201,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8144961595535278,0.3745814859867096,0.3581866025924682,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6993536353111267,0.2337755858898162,1.0701098442077637,284.8919677734375,284.95001220703125,299.5928649902344,289.0732727050781,297.958251953125,295.2998962402344,284.8923645019531,1.0,0.6446808576583862,0.3837177157402038,0.3837177157402038,1.0,1.0,-3.405686855316162,0.9782437086105348,2.427443027496338,0.2074441909790039,0.896409273147583,0.896409273147583,0.0,193.7220916748047,163.0,48343.890625,0.0,3377.8974609375,1.0,280.0421447753906,283.2133178710937,292.0409851074219,295.10211181640625,293.1499938964844,293.1499938964844,280.3500061035156,36101.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922674298286438,1.0,0.0,0.0,3.64125394821167,3.641278028488159,8.846984087540477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.296875,0.0,1524.218017578125,1895.4371337890625,0.0,4234.41064453125,0.9033994674682616,1.0,0.0,3.0,1.0,0.0
