time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241800,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.837318480014801,0.4096797406673431,0.3715677857398987,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9394785761833192,0.5734792947769165,0.5450369119644165,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.7739537954330444,0.4910304546356201,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8144961595535278,0.3745814859867096,0.3581866025924682,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6993536353111267,0.2337755858898162,1.0701098442077637,284.8919677734375,284.95001220703125,299.5928649902344,289.0732727050781,297.958251953125,295.2998962402344,284.8923645019531,1.0,0.6446808576583862,0.3837177157402038,0.3837177157402038,1.0,1.0,-3.405686855316162,0.9782437086105348,2.427443027496338,0.2074441909790039,0.896409273147583,0.896409273147583,0.0,193.7220916748047,163.0,48343.890625,0.0,3377.8974609375,1.0,280.0421447753906,283.2133178710937,292.0409851074219,295.10211181640625,293.1499938964844,293.1499938964844,280.3500061035156,36101.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922674298286438,1.0,0.0,0.0,3.64125394821167,3.641278028488159,8.846984087540477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.296875,0.0,1524.218017578125,1895.4371337890625,0.0,4234.41064453125,0.9033994674682616,1.0,0.0,3.0,1.0,0.0
12241860,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8493333458900452,0.4101277887821197,0.3713724315166473,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9550337791442872,0.5734052062034607,0.5443163514137268,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.7868704795837402,0.469223290681839,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8262884616851807,0.375363141298294,0.3583155274391174,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7108420133590698,0.2346403002738952,1.071164608001709,285.058837890625,284.95001220703125,299.5742492675781,289.07879638671875,297.9867553710937,295.3488464355469,285.0594787597656,1.0,0.6352289915084839,0.3835866153240204,0.3835866153240204,1.0,1.0,-3.379777193069458,0.9691281914711,2.410649061203003,0.2039307206869125,0.8992761373519897,0.8992761373519897,0.0,182.2928466796875,181.0,47022.5625,0.0,3252.210693359375,1.0,280.3416748046875,283.4239501953125,292.0232849121094,294.98297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35923.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779860377311708,1.0,0.0,0.0,3.6435506343841553,3.6435744762420654,8.858147566570551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.07666015625,0.0,1525.4368896484375,1895.4371337890625,0.0,4111.19287109375,0.9037968516349792,1.0,0.0,3.0,1.0,0.0
12241920,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8493333458900452,0.4101277887821197,0.3713724315166473,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9550337791442872,0.5734052062034607,0.5443163514137268,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.7868704795837402,0.469223290681839,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8262884616851807,0.375363141298294,0.3583155274391174,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7108420133590698,0.2346403002738952,1.071164608001709,285.058837890625,284.95001220703125,299.5742492675781,289.07879638671875,297.9867553710937,295.3488464355469,285.0594787597656,1.0,0.6352289915084839,0.3835866153240204,0.3835866153240204,1.0,1.0,-3.379777193069458,0.9691281914711,2.410649061203003,0.2039307206869125,0.8992761373519897,0.8992761373519897,0.0,182.2928466796875,181.0,47022.5625,0.0,3252.210693359375,1.0,280.3416748046875,283.4239501953125,292.0232849121094,294.98297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35923.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779860377311708,1.0,0.0,0.0,3.6435506343841553,3.6435744762420654,8.858147566570551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.07666015625,0.0,1525.4368896484375,1895.4371337890625,0.0,4111.19287109375,0.9037968516349792,1.0,0.0,3.0,1.0,0.0
12241980,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8523688316345215,0.4109908044338226,0.3719128370285034,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.9584508538246156,0.5739375352859497,0.5445525646209717,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.9990000128746032,0.7976723313331604,0.4647403657436371,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.829354465007782,0.3764967024326324,0.3591495752334595,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.714083194732666,0.2358371913433075,1.0754648447036743,285.2330627441406,284.95001220703125,299.5590515136719,289.0829772949219,298.0133972167969,295.3925170898437,285.23590087890625,1.0,0.6351326704025269,0.3834817409515381,0.3834817409515381,1.0,1.0,-3.381448268890381,0.9694143533706664,2.412034034729004,0.2032261788845062,0.9038007855415344,0.9038007855415344,0.0,180.2786102294922,181.0,46005.60546875,0.0,3244.425537109375,1.0,280.6328125,283.6375732421875,292.016357421875,294.8869323730469,293.1499938964844,293.1499938964844,280.6499938964844,35729.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965669572353363,1.0,0.0,0.0,3.65142273902893,3.651446580886841,8.896465715224622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.92138671875,0.0,1532.729736328125,1895.4371337890625,0.0,4002.960693359375,0.9054385423660278,1.0,0.0,3.0,1.0,0.0
12242040,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8522797226905823,0.4112083613872528,0.3721415400505066,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9582387804985046,0.5740905404090881,0.5447214841842651,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9990000128746032,0.800027072429657,0.4651762545108795,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8293317556381226,0.3768066465854645,0.3594548106193542,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7141923904418945,0.2361686825752258,1.076974391937256,285.2451477050781,284.95001220703125,299.5552062988281,289.083984375,298.0184020996094,295.4010314941406,285.24688720703125,1.0,0.6358097195625305,0.3834555149078369,0.3834555149078369,1.0,1.0,-3.3846285343170166,0.970407485961914,2.4142210483551025,0.2034382671117782,0.9047347903251648,0.9047347903251648,0.0,180.6141357421875,199.0,46033.6171875,0.0,3253.59375,1.0,280.6416320800781,283.6490478515625,292.0314636230469,294.9170227050781,293.1499938964844,293.1499938964844,280.3500061035156,35699.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646864533424376,1.0,0.0,0.0,3.654067039489746,3.6540911197662354,8.909356097319687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.54296875,0.0,1535.4456787109375,1895.4371337890625,0.0,3994.24951171875,0.906000792980194,1.0,0.0,3.0,1.0,0.0
12242100,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8504458665847778,0.4112387597560882,0.3725374937057495,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9557820558547974,0.5740033388137817,0.5449975728988647,297.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.9990000128746032,0.804670512676239,0.4687857031822204,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8278389573097229,0.3772672116756439,0.3601487576961517,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.713178277015686,0.2367899119853973,1.080672025680542,285.13262939453125,284.95001220703125,299.5455322265625,289.0864562988281,298.02264404296875,295.4107971191406,285.1269226074219,1.0,0.6384627223014832,0.3833899796009063,0.3833899796009063,1.0,1.0,-3.3950533866882324,0.9737140536308287,2.421339511871338,0.2043158113956451,0.9048757553100586,0.9048757553100586,0.0,182.7238311767578,199.0,47160.96484375,0.0,3289.599853515625,1.0,280.3984375,283.4950561523437,292.115966796875,295.1620788574219,293.1499938964844,293.1499938964844,280.3500061035156,35736.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719225764274596,1.0,0.0,0.0,3.6592957973480233,3.659319877624512,8.934871971177927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.53271484375,0.0,1541.55712890625,1895.4371337890625,0.0,4058.123291015625,0.907146453857422,1.0,0.0,3.0,1.0,0.0
12242160,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8462161421775818,0.4107627272605896,0.3724050521850586,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.950372576713562,0.573405921459198,0.544752299785614,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9990000128746032,0.8077279329299927,0.475957989692688,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8241883516311646,0.3773409128189087,0.3604952394962311,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7101148962974548,0.2371037006378173,1.0832884311676023,285.09844970703125,284.95001220703125,299.53570556640625,289.0888061523437,298.0169982910156,295.406982421875,285.0980834960937,1.0,0.6421549916267395,0.3831323981285095,0.3831323981285095,1.0,1.0,-3.406785726547241,0.9769226908683776,2.4298629760742188,0.2048489898443222,0.9054844379425048,0.9054844379425048,0.0,186.5652313232422,217.0,47428.70703125,0.0,3338.89794921875,1.0,280.3576965332031,283.454345703125,292.1298828125,295.1661376953125,293.1499938964844,293.1499938964844,280.04998779296875,35778.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770338535308838,1.0,0.0,0.0,3.662942886352539,3.662967205047608,8.952691246122413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.60302734375,0.0,1545.9493408203125,1895.4371337890625,0.0,4102.88720703125,0.9080162048339844,1.0,0.0,3.0,1.0,0.0
12242220,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8339288234710693,0.4089823365211487,0.3714288175106048,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9338805079460144,0.571317732334137,0.5434603095054626,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.809966504573822,0.4972574710845947,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8129249215126038,0.3767411410808563,0.360556960105896,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.69984370470047,0.2370034605264663,1.0858246088027954,284.93389892578125,284.95001220703125,299.5157165527344,289.0932312011719,297.9877014160156,295.3743591308594,284.93341064453125,1.0,0.6516532301902771,0.3826172947883606,0.3826172947883606,1.0,1.0,-3.4327967166900635,0.9840949177742004,2.448701858520508,0.2061482965946197,0.903862714767456,0.903862714767456,0.0,197.8898162841797,235.0,48820.6875,0.0,3465.780029296875,1.0,280.0581359863281,283.24334716796875,292.15185546875,295.29400634765625,293.1499938964844,293.1499938964844,279.75,35941.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919538497924804,1.0,0.0,0.0,3.665625810623169,3.665649890899658,8.965810138761299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.59228515625,0.0,1550.1837158203125,1895.4371337890625,0.0,4231.73388671875,0.908721685409546,1.0,0.0,3.0,1.0,0.0
12242280,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8339288234710693,0.4089823365211487,0.3714288175106048,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9338805079460144,0.571317732334137,0.5434603095054626,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.809966504573822,0.4972574710845947,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8129249215126038,0.3767411410808563,0.360556960105896,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.69984370470047,0.2370034605264663,1.0858246088027954,284.93389892578125,284.95001220703125,299.5157165527344,289.0932312011719,297.9877014160156,295.3743591308594,284.93341064453125,1.0,0.6516532301902771,0.3826172947883606,0.3826172947883606,1.0,1.0,-3.4327967166900635,0.9840949177742004,2.448701858520508,0.2061482965946197,0.903862714767456,0.903862714767456,0.0,197.8898162841797,235.0,48820.6875,0.0,3465.780029296875,1.0,280.0581359863281,283.24334716796875,292.15185546875,295.29400634765625,293.1499938964844,293.1499938964844,279.75,35941.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919538497924804,1.0,0.0,0.0,3.665625810623169,3.665649890899658,8.965810138761299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.59228515625,0.0,1550.1837158203125,1895.4371337890625,0.0,4231.73388671875,0.908721685409546,1.0,0.0,3.0,1.0,0.0
12242340,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8193550705909729,0.4065191447734833,0.3698637187480926,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.9138458371162416,0.568491518497467,0.5414865016937256,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8081569671630859,0.5240055322647095,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7983202338218689,0.3754973709583282,0.3600428998470306,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.6867925524711609,0.2361484318971634,1.085269808769226,284.7686767578125,284.95001220703125,299.4951477050781,289.0971984863281,297.9447631835937,295.3226928710937,284.7682189941406,1.0,0.662745475769043,0.3821021616458893,0.3821021616458893,1.0,1.0,-3.4594264030456543,0.991439700126648,2.467986583709717,0.2075274586677551,0.9000285267829895,0.9000285267829895,0.0,212.48458862304688,238.0,50151.671875,0.0,3615.2841796875,1.0,279.7581481933594,283.03436279296875,292.16229248046875,295.3863220214844,293.1499938964844,293.1499938964844,279.45001220703125,36146.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660726308822632,3.660750389099121,8.941859164224297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.560546875,0.0,1546.233642578125,1895.4371337890625,0.0,4300.0,0.907762348651886,1.0,0.0,3.0,1.0,0.0
12242400,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8193550705909729,0.4065191447734833,0.3698637187480926,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.9138458371162416,0.568491518497467,0.5414865016937256,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8081569671630859,0.5240055322647095,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7983202338218689,0.3754973709583282,0.3600428998470306,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.6867925524711609,0.2361484318971634,1.085269808769226,284.7686767578125,284.95001220703125,299.4951477050781,289.0971984863281,297.9447631835937,295.3226928710937,284.7682189941406,1.0,0.662745475769043,0.3821021616458893,0.3821021616458893,1.0,1.0,-3.4594264030456543,0.991439700126648,2.467986583709717,0.2075274586677551,0.9000285267829895,0.9000285267829895,0.0,212.48458862304688,238.0,50151.671875,0.0,3615.2841796875,1.0,279.7581481933594,283.03436279296875,292.16229248046875,295.3863220214844,293.1499938964844,293.1499938964844,279.45001220703125,36146.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660726308822632,3.660750389099121,8.941859164224297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.560546875,0.0,1546.233642578125,1895.4371337890625,0.0,4300.0,0.907762348651886,1.0,0.0,3.0,1.0,0.0
12242460,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59698486328125,0.8080205917358398,0.4035653471946716,0.3677219152450561,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968322753906,0.9000889658927917,0.5651498436927795,0.5388824343681335,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.9990000128746032,0.804324209690094,0.5439791679382324,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.7873362898826599,0.3738270401954651,0.358976274728775,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.6768833994865417,0.2347474843263626,1.08151113986969,284.59686279296875,284.95001220703125,299.4739990234375,289.1006774902344,297.8973388671875,295.2670593261719,284.5959777832031,1.0,0.6696487069129944,0.3810010552406311,0.3810010552406311,1.0,1.0,-3.4719624519348145,0.992350161075592,2.479612350463867,0.2059015482664108,0.8938712477684021,0.8938712477684021,0.0,223.5283050537109,241.0,51297.171875,0.0,3711.156005859375,1.0,279.4582214355469,282.822265625,292.2080078125,295.5011901855469,293.1499938964844,293.1499938964844,279.75,36386.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647011995315552,3.647036075592041,8.874986292539688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.26171875,0.0,1532.7327880859375,1895.4371337890625,0.0,4300.0,0.9048572182655334,1.0,0.0,3.0,1.0,0.0
12242520,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59698486328125,0.8080205917358398,0.4035653471946716,0.3677219152450561,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968322753906,0.9000889658927917,0.5651498436927795,0.5388824343681335,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.9990000128746032,0.804324209690094,0.5439791679382324,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.7873362898826599,0.3738270401954651,0.358976274728775,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.6768833994865417,0.2347474843263626,1.08151113986969,284.59686279296875,284.95001220703125,299.4739990234375,289.1006774902344,297.8973388671875,295.2670593261719,284.5959777832031,1.0,0.6696487069129944,0.3810010552406311,0.3810010552406311,1.0,1.0,-3.4719624519348145,0.992350161075592,2.479612350463867,0.2059015482664108,0.8938712477684021,0.8938712477684021,0.0,223.5283050537109,241.0,51297.171875,0.0,3711.156005859375,1.0,279.4582214355469,282.822265625,292.2080078125,295.5011901855469,293.1499938964844,293.1499938964844,279.75,36386.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647011995315552,3.647036075592041,8.874986292539688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.26171875,0.0,1532.7327880859375,1895.4371337890625,0.0,4300.0,0.9048572182655334,1.0,0.0,3.0,1.0,0.0
12242580,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.800247073173523,0.4021719098091125,0.366264134645462,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.8914614319801331,0.5632784962654114,0.5369166731834412,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.9990000128746032,0.8031810522079468,0.5573961138725281,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7802948355674744,0.3731924891471863,0.3582983314990997,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.6703524589538574,0.2339595109224319,1.078150510787964,284.7650451660156,284.95001220703125,299.45220947265625,289.1036682128906,297.8702087402344,295.24029541015625,284.766357421875,1.0,0.6743297576904297,0.3798999488353729,0.3798999488353729,1.0,1.0,-3.479121685028076,0.9914131760597228,2.487708330154419,0.2033159136772155,0.8927791118621826,0.8927791118621826,0.0,231.1019897460937,244.0,50136.29296875,0.0,3773.75927734375,1.0,279.7421875,283.03497314453125,292.1173400878906,295.2906188964844,293.1499938964844,293.1499938964844,280.04998779296875,36291.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635426998138428,3.635450839996338,8.818690844236698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.8974609375,0.0,1519.1854248046875,1895.4371337890625,0.0,4300.0,0.9022313952445984,1.0,0.0,3.0,1.0,0.0
12242640,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.800247073173523,0.4021719098091125,0.366264134645462,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.8914614319801331,0.5632784962654114,0.5369166731834412,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.9990000128746032,0.8031810522079468,0.5573961138725281,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7802948355674744,0.3731924891471863,0.3582983314990997,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.6703524589538574,0.2339595109224319,1.078150510787964,284.7650451660156,284.95001220703125,299.45220947265625,289.1036682128906,297.8702087402344,295.24029541015625,284.766357421875,1.0,0.6743297576904297,0.3798999488353729,0.3798999488353729,1.0,1.0,-3.479121685028076,0.9914131760597228,2.487708330154419,0.2033159136772155,0.8927791118621826,0.8927791118621826,0.0,231.1019897460937,244.0,50136.29296875,0.0,3773.75927734375,1.0,279.7421875,283.03497314453125,292.1173400878906,295.2906188964844,293.1499938964844,293.1499938964844,280.04998779296875,36291.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635426998138428,3.635450839996338,8.818690844236698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.8974609375,0.0,1519.1854248046875,1895.4371337890625,0.0,4300.0,0.9022313952445984,1.0,0.0,3.0,1.0,0.0
12242700,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7976649403572083,0.4020240902900696,0.3660575747489929,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8885186314582825,0.5629222989082336,0.5364958047866821,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.8038692474365234,0.5611903071403503,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7780101895332336,0.3733358681201935,0.3583869040012359,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6682312488555908,0.2339293360710144,1.0779427289962769,284.9028015136719,284.95001220703125,299.4410705566406,289.10498046875,297.86376953125,295.2369384765625,284.9095153808594,1.0,0.6762287616729736,0.3793493807315826,0.3793493807315826,1.0,1.0,-3.482790231704712,0.9909655451774596,2.4918246269226074,0.2020708173513412,0.893808901309967,0.893808901309967,0.0,233.9935607910156,244.0,49116.28515625,0.0,3800.046630859375,1.0,279.9983825683594,283.2118225097656,292.06866455078125,295.1184387207031,293.1499938964844,293.1499938964844,280.04998779296875,36184.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945330619812012,1.0,0.0,0.0,3.632181644439697,3.632205486297608,8.802953743725084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.54736328125,0.0,1514.81201171875,1895.4371337890625,0.0,4253.7138671875,0.9014707207679749,1.0,0.0,3.0,1.0,0.0
12242760,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7956996560096741,0.4021049737930298,0.3661653399467468,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8862046599388123,0.5628255009651184,0.5364242196083069,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9984714388847352,0.8053685426712036,0.5629181265830994,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.776303231716156,0.3737029433250427,0.3587515652179718,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6666739583015442,0.2341045886278152,1.0788002014160156,284.949951171875,284.95001220703125,299.42974853515625,289.10614013671875,297.8614807128906,295.2391052246094,284.9512634277344,1.0,0.6779298186302185,0.3789775371551513,0.3789775371551513,1.0,1.0,-3.486382246017456,0.9909955263137816,2.495386838912964,0.2012896090745926,0.8943212628364563,0.8943212628364563,0.0,236.4949645996093,247.0,48995.171875,0.0,3823.871826171875,1.0,280.04168701171875,283.26324462890625,292.0767517089844,295.16046142578125,293.1499938964844,293.1499938964844,280.3500061035156,36097.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916338324546814,1.0,0.0,0.0,3.631185293197632,3.631209135055542,8.79812432685867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.44970703125,0.0,1513.063232421875,1895.4371337890625,0.0,4229.0,0.9011565446853638,1.0,0.0,3.0,1.0,0.0
12242820,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.7931628823280334,0.4026555716991424,0.3666635155677795,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.8831103444099426,0.5630823969841003,0.5366529822349548,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.99717915058136,0.8099536895751953,0.5658934116363525,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7742875218391418,0.3748425543308258,0.3598258197307586,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.6649419665336609,0.2348742038011551,1.082235336303711,285.13507080078125,284.95001220703125,299.4065856933594,289.1080322265625,297.86376953125,295.2530212402344,285.1365051269531,1.0,0.6811071634292603,0.3782338201999664,0.3782338201999664,1.0,1.0,-3.4962518215179443,0.992005467414856,2.504246473312378,0.2000243514776229,0.8983293175697327,0.8983293175697327,0.0,240.3345947265625,250.0,47934.5078125,0.0,3871.467529296875,1.0,280.34161376953125,283.4894714355469,292.0691223144531,295.0781555175781,293.1499938964844,293.1499938964844,280.6499938964844,35863.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811035990715028,1.0,0.0,0.0,3.635651826858521,3.635675668716431,8.819782237878826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.8740234375,0.0,1516.2462158203125,1895.4371337890625,0.0,4138.30908203125,0.9019952416419984,1.0,0.0,3.0,1.0,0.0
12242880,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.7931628823280334,0.4026555716991424,0.3666635155677795,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.8831103444099426,0.5630823969841003,0.5366529822349548,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.99717915058136,0.8099536895751953,0.5658934116363525,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7742875218391418,0.3748425543308258,0.3598258197307586,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.6649419665336609,0.2348742038011551,1.082235336303711,285.13507080078125,284.95001220703125,299.4065856933594,289.1080322265625,297.86376953125,295.2530212402344,285.1365051269531,1.0,0.6811071634292603,0.3782338201999664,0.3782338201999664,1.0,1.0,-3.4962518215179443,0.992005467414856,2.504246473312378,0.2000243514776229,0.8983293175697327,0.8983293175697327,0.0,240.3345947265625,250.0,47934.5078125,0.0,3871.467529296875,1.0,280.34161376953125,283.4894714355469,292.0691223144531,295.0781555175781,293.1499938964844,293.1499938964844,280.6499938964844,35863.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811035990715028,1.0,0.0,0.0,3.635651826858521,3.635675668716431,8.819782237878826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.8740234375,0.0,1516.2462158203125,1895.4371337890625,0.0,4138.30908203125,0.9019952416419984,1.0,0.0,3.0,1.0,0.0
12242940,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.791912317276001,0.4035900831222534,0.3675013184547424,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.8814021944999695,0.5637814998626709,0.5372985601425171,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.9971035718917848,0.8154493570327759,0.5696220397949219,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.7735379934310913,0.3763823211193084,0.3612737655639648,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.6644861102104187,0.236066922545433,1.0875535011291504,285.3208923339844,284.95001220703125,299.38262939453125,289.1093139648437,297.869873046875,295.2723083496094,285.3222961425781,1.0,0.6843791007995605,0.3774901330471039,0.3774901330471039,1.0,1.0,-3.510655164718628,0.9944913387298584,2.516163825988769,0.19926817715168,0.9048227071762084,0.9048227071762084,0.0,243.2219390869141,253.0,46958.58203125,0.0,3925.0751953125,1.0,280.64166259765625,283.7138671875,292.0715637207031,295.0166015625,293.1499938964844,293.1499938964844,280.3500061035156,35612.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709884524345398,1.0,0.0,0.0,3.649486780166626,3.649510622024536,8.887034823601425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.69482421875,0.0,1529.69775390625,1895.4371337890625,0.0,4049.909912109375,0.904916763305664,1.0,0.0,3.0,1.0,0.0
12243000,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.791912317276001,0.4035900831222534,0.3675013184547424,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.8814021944999695,0.5637814998626709,0.5372985601425171,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.9971035718917848,0.8154493570327759,0.5696220397949219,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.7735379934310913,0.3763823211193084,0.3612737655639648,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.6644861102104187,0.236066922545433,1.0875535011291504,285.3208923339844,284.95001220703125,299.38262939453125,289.1093139648437,297.869873046875,295.2723083496094,285.3222961425781,1.0,0.6843791007995605,0.3774901330471039,0.3774901330471039,1.0,1.0,-3.510655164718628,0.9944913387298584,2.516163825988769,0.19926817715168,0.9048227071762084,0.9048227071762084,0.0,243.2219390869141,253.0,46958.58203125,0.0,3925.0751953125,1.0,280.64166259765625,283.7138671875,292.0715637207031,295.0166015625,293.1499938964844,293.1499938964844,280.3500061035156,35612.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709884524345398,1.0,0.0,0.0,3.649486780166626,3.649510622024536,8.887034823601425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.69482421875,0.0,1529.69775390625,1895.4371337890625,0.0,4049.909912109375,0.904916763305664,1.0,0.0,3.0,1.0,0.0
12243060,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.7891939878463745,0.4028981328010559,0.3675064146518707,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.8783236742019653,0.5629559755325317,0.5371646285057068,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.9958626627922058,0.818647027015686,0.5724490284919739,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.771615207195282,0.3768741488456726,0.3622364997863769,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.6630767583847046,0.2366066724061966,1.0918018817901611,285.1635131835937,284.95001220703125,299.3578796386719,289.1099853515625,297.86004638671875,295.2702331542969,285.1624450683594,1.0,0.6874073147773743,0.3766620755195617,0.3766620755195617,1.0,1.0,-3.520186185836792,0.9950940608978271,2.525092124938965,0.1979843825101852,0.9063788056373596,0.9063788056373596,0.0,246.9803771972656,256.0,48245.51953125,0.0,3971.860595703125,1.0,280.3577575683594,283.509765625,292.1561279296875,295.24920654296875,293.1499938964844,293.1499938964844,280.04998779296875,35688.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843297004699708,1.0,0.0,0.0,3.6617565155029297,3.661780595779419,8.946892648964422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.619140625,0.0,1543.9468994140625,1895.4371337890625,0.0,4166.24365234375,0.9076873660087584,1.0,0.0,3.0,1.0,0.0
12243120,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.7891939878463745,0.4028981328010559,0.3675064146518707,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.8783236742019653,0.5629559755325317,0.5371646285057068,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.9958626627922058,0.818647027015686,0.5724490284919739,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.771615207195282,0.3768741488456726,0.3622364997863769,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.6630767583847046,0.2366066724061966,1.0918018817901611,285.1635131835937,284.95001220703125,299.3578796386719,289.1099853515625,297.86004638671875,295.2702331542969,285.1624450683594,1.0,0.6874073147773743,0.3766620755195617,0.3766620755195617,1.0,1.0,-3.520186185836792,0.9950940608978271,2.525092124938965,0.1979843825101852,0.9063788056373596,0.9063788056373596,0.0,246.9803771972656,256.0,48245.51953125,0.0,3971.860595703125,1.0,280.3577575683594,283.509765625,292.1561279296875,295.24920654296875,293.1499938964844,293.1499938964844,280.04998779296875,35688.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843297004699708,1.0,0.0,0.0,3.6617565155029297,3.661780595779419,8.946892648964422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.619140625,0.0,1543.9468994140625,1895.4371337890625,0.0,4166.24365234375,0.9076873660087584,1.0,0.0,3.0,1.0,0.0
12243180,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7848424911499023,0.4010694921016693,0.3662907481193542,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8737261891365051,0.5609294772148132,0.5357300639152527,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9931886196136476,0.8198718428611755,0.5736724138259888,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7681878805160522,0.3762727379798889,0.3620818853378296,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.66020268201828,0.2362636923789978,1.0920193195343018,284.9852600097656,284.95001220703125,299.3353881835937,289.1100158691406,297.8410339355469,295.2545166015625,284.9833068847656,1.0,0.6892741322517395,0.3759334087371826,0.3759334087371826,1.0,1.0,-3.518557071685791,0.9923235177993774,2.526233434677124,0.1957512497901916,0.905267298221588,0.905267298221588,0.0,251.23629760742188,256.0,49407.90625,0.0,3993.284423828125,1.0,280.0625915527344,283.2878112792969,292.1734619140625,295.3670959472656,293.1499938964844,293.1499938964844,280.04998779296875,35852.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979317784309388,1.0,0.0,0.0,3.66696834564209,3.666992425918579,8.972378964244854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.3232421875,0.0,1551.0164794921875,1895.4371337890625,0.0,4282.53857421875,0.9089533090591432,1.0,0.0,3.0,1.0,0.0
12243240,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7841814160346985,0.4008027911186218,0.3660664558410644,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.873035192489624,0.560624361038208,0.53546541929245,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9927653074264526,0.8200266361236572,0.5737816095352173,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7676563262939453,0.3761599659919739,0.3620031177997589,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.659742534160614,0.2361841648817062,1.0918172597885132,284.9795227050781,284.95001220703125,299.332275390625,289.1099853515625,297.83837890625,295.2523193359375,284.9781188964844,1.0,0.689467191696167,0.375834047794342,0.375834047794342,1.0,1.0,-3.5177626609802246,0.9917587637901306,2.526003837585449,0.195373922586441,0.9052424430847168,0.9052424430847168,0.0,251.8329315185547,259.0,49413.3515625,0.0,3994.84033203125,1.0,280.05810546875,283.28173828125,292.165771484375,295.3523864746094,293.1499938964844,293.1499938964844,279.75,35864.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998596966266632,1.0,0.0,0.0,3.667386531829834,3.6674106121063232,8.974425895758031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.93505859375,0.0,1551.58056640625,1895.4371337890625,0.0,4288.1611328125,0.9090597033500672,1.0,0.0,3.0,1.0,0.0
12243300,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.7814996242523193,0.3995060324668884,0.3651126623153686,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8702304363250732,0.5591601729393005,0.5343181490898132,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9910508394241332,0.8203912973403931,0.5742276906967163,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7654887437820435,0.3755408525466919,0.3616219758987427,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6578404307365417,0.2357328385114669,1.0906808376312256,284.8395080566406,284.95001220703125,299.31915283203125,289.1097106933594,297.8260192871094,295.241455078125,284.8327331542969,1.0,0.6901589035987854,0.3754200339317322,0.3754200339317322,1.0,1.0,-3.5139505863189697,0.9892404675483704,2.524710178375244,0.1937741637229919,0.9031378030776978,0.9031378030776978,0.0,254.2206268310547,259.0,50399.390625,0.0,3999.43994140625,1.0,279.8008117675781,283.1037292480469,292.1936340332031,295.48828125,293.1499938964844,293.1499938964844,279.75,35989.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667223691940308,3.667248010635376,8.973628951025603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.19189453125,0.0,1552.3375244140625,1895.4371337890625,0.0,4300.0,0.9090742468833924,1.0,0.0,3.0,1.0,0.0
12243360,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.7786105871200562,0.3980734944343567,0.3639468252658844,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.867241621017456,0.5575326681137085,0.5329295992851257,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.9891260862350464,0.8205792307853699,0.5744389891624451,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.7631363272666931,0.3747764825820923,0.3610455989837646,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.6557379364967346,0.2351423352956771,1.0887562036514282,284.7903137207031,284.95001220703125,299.3058166503906,289.1092834472656,297.8129272460937,295.2294921875,284.7888488769531,1.0,0.6906183362007141,0.3750990033149719,0.3750990033149719,1.0,1.0,-3.508126735687256,0.9863305687904358,2.521796226501465,0.1922289431095123,0.9015406370162964,0.9015406370162964,0.0,256.6429443359375,262.0,50455.36328125,0.0,3999.0947265625,1.0,279.75799560546875,283.0519714355469,292.1878662109375,295.43463134765625,293.1499938964844,293.1499938964844,279.45001220703125,36093.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6645820140838623,3.664606094360352,8.96070503131341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.6044921875,0.0,1550.1513671875,1895.4371337890625,0.0,4300.0,0.9085837006568908,1.0,0.0,3.0,1.0,0.0
12243420,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.7730700969696045,0.3949907720088959,0.3614587783813476,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8615347743034363,0.5540026426315308,0.5299184918403625,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.9853798747062684,0.8205616474151611,0.5746796727180481,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.7586110830307007,0.3729991912841797,0.3596606254577636,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015319824219,0.6516011357307434,0.2337154895067215,1.0837137699127195,284.6006774902344,284.95001220703125,299.27838134765625,289.1078491210937,297.7861328125,295.2051086425781,284.5992126464844,1.0,0.6910603642463684,0.3744570016860962,0.3744570016860962,1.0,1.0,-3.494075059890747,0.979766011238098,2.51430892944336,0.1889143884181976,0.8953034281730652,0.8953034281730652,0.0,261.08941650390625,265.0,51394.3203125,0.0,3989.889404296875,1.0,279.45819091796875,282.8247985839844,292.2269897460937,295.53253173828125,293.1499938964844,293.1499938964844,279.75,36356.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520049571990967,3.652029037475586,8.899303907128342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.46533203125,0.0,1538.07177734375,1895.4371337890625,0.0,4300.0,0.9059495329856871,1.0,0.0,3.0,1.0,0.0
12243480,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.7730700969696045,0.3949907720088959,0.3614587783813476,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8615347743034363,0.5540026426315308,0.5299184918403625,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.9853798747062684,0.8205616474151611,0.5746796727180481,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.7586110830307007,0.3729991912841797,0.3596606254577636,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015319824219,0.6516011357307434,0.2337154895067215,1.0837137699127195,284.6006774902344,284.95001220703125,299.27838134765625,289.1078491210937,297.7861328125,295.2051086425781,284.5992126464844,1.0,0.6910603642463684,0.3744570016860962,0.3744570016860962,1.0,1.0,-3.494075059890747,0.979766011238098,2.51430892944336,0.1889143884181976,0.8953034281730652,0.8953034281730652,0.0,261.08941650390625,265.0,51394.3203125,0.0,3989.889404296875,1.0,279.45819091796875,282.8247985839844,292.2269897460937,295.53253173828125,293.1499938964844,293.1499938964844,279.75,36356.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520049571990967,3.652029037475586,8.899303907128342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.46533203125,0.0,1538.07177734375,1895.4371337890625,0.0,4300.0,0.9059495329856871,1.0,0.0,3.0,1.0,0.0
12243540,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7694887518882751,0.3935486376285553,0.3597983419895172,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8577321767807007,0.5520011186599731,0.5276684761047363,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.9833405017852784,0.8227563500404358,0.5757718086242676,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7557087540626526,0.3722758889198303,0.3587431311607361,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.6488384008407593,0.2329789698123932,1.079798936843872,284.75738525390625,284.95001220703125,299.25,289.10565185546875,297.7735595703125,295.20050048828125,284.7583923339844,1.0,0.6914267539978027,0.373814970254898,0.373814970254898,1.0,1.0,-3.484855890274048,0.974800944328308,2.5100550651550293,0.1858882457017898,0.8940249681472778,0.8940249681472778,0.0,264.0265197753906,268.0,50097.59765625,0.0,3984.007568359375,1.0,279.7421569824219,283.0279541015625,292.12567138671875,295.3017272949219,293.1499938964844,293.1499938964844,280.04998779296875,36283.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640747308731079,3.640771389007568,8.844522767503804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.546875,0.0,1525.01611328125,1895.4371337890625,0.0,4300.0,0.9034125804901124,1.0,0.0,3.0,1.0,0.0
12243600,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7694887518882751,0.3935486376285553,0.3597983419895172,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8577321767807007,0.5520011186599731,0.5276684761047363,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.9833405017852784,0.8227563500404358,0.5757718086242676,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7557087540626526,0.3722758889198303,0.3587431311607361,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.6488384008407593,0.2329789698123932,1.079798936843872,284.75738525390625,284.95001220703125,299.25,289.10565185546875,297.7735595703125,295.20050048828125,284.7583923339844,1.0,0.6914267539978027,0.373814970254898,0.373814970254898,1.0,1.0,-3.484855890274048,0.974800944328308,2.5100550651550293,0.1858882457017898,0.8940249681472778,0.8940249681472778,0.0,264.0265197753906,268.0,50097.59765625,0.0,3984.007568359375,1.0,279.7421569824219,283.0279541015625,292.12567138671875,295.3017272949219,293.1499938964844,293.1499938964844,280.04998779296875,36283.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640747308731079,3.640771389007568,8.844522767503804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.546875,0.0,1525.01611328125,1895.4371337890625,0.0,4300.0,0.9034125804901124,1.0,0.0,3.0,1.0,0.0
