time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243660,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7681294679641724,0.393317699432373,0.3594754934310913,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8560774326324463,0.5513046979904175,0.5268639922142029,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9833052158355712,0.826507031917572,0.5782243013381958,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7547469139099121,0.3725636005401611,0.358906626701355,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.6478738188743591,0.2330191880464553,1.0796504020690918,284.9380798339844,284.95001220703125,299.2176818847656,289.1005554199219,297.77081298828125,295.2099914550781,284.9393005371094,1.0,0.692516028881073,0.3734612166881561,0.3734612166881561,1.0,1.0,-3.486459493637085,0.9742203950881958,2.5122389793396,0.1849413514137268,0.8953765630722046,0.8953765630722046,0.0,265.72491455078125,271.0,48906.265625,0.0,3998.206298828125,1.0,280.0416564941406,283.2529602050781,292.0728759765625,295.1549987792969,293.1499938964844,293.1499938964844,280.3500061035156,36103.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922598600387572,1.0,0.0,0.0,3.6362922191619873,3.636316299438477,8.822889867587946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.02734375,0.0,1518.744384765625,1895.4371337890625,0.0,4234.34619140625,0.9023008942604064,1.0,0.0,3.0,1.0,0.0
12243720,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7681294679641724,0.393317699432373,0.3594754934310913,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8560774326324463,0.5513046979904175,0.5268639922142029,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9833052158355712,0.826507031917572,0.5782243013381958,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7547469139099121,0.3725636005401611,0.358906626701355,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.6478738188743591,0.2330191880464553,1.0796504020690918,284.9380798339844,284.95001220703125,299.2176818847656,289.1005554199219,297.77081298828125,295.2099914550781,284.9393005371094,1.0,0.692516028881073,0.3734612166881561,0.3734612166881561,1.0,1.0,-3.486459493637085,0.9742203950881958,2.5122389793396,0.1849413514137268,0.8953765630722046,0.8953765630722046,0.0,265.72491455078125,271.0,48906.265625,0.0,3998.206298828125,1.0,280.0416564941406,283.2529602050781,292.0728759765625,295.1549987792969,293.1499938964844,293.1499938964844,280.3500061035156,36103.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922598600387572,1.0,0.0,0.0,3.6362922191619873,3.636316299438477,8.822889867587946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.02734375,0.0,1518.744384765625,1895.4371337890625,0.0,4234.34619140625,0.9023008942604064,1.0,0.0,3.0,1.0,0.0
12243780,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7671504020690918,0.3934633135795593,0.3595953583717346,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8547967076301575,0.5510889887809753,0.5266298055648804,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.983542263507843,0.8307390809059143,0.5811135768890381,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.7541595101356506,0.373250275850296,0.3595332503318786,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6473033428192139,0.2333773821592331,1.081234335899353,285.11932373046875,284.95001220703125,299.1788024902344,289.0905456542969,297.7691650390625,295.2233581542969,285.1205139160156,1.0,0.6941949129104614,0.3731074631214142,0.3731074631214142,1.0,1.0,-3.492452621459961,0.9750972390174866,2.517355442047119,0.1845204532146453,0.8991535305976868,0.8991535305976868,0.0,267.5550842285156,274.0,47790.265625,0.0,4024.38818359375,1.0,280.3416442871094,283.4764099121094,292.0531616210937,295.05792236328125,293.1499938964844,293.1499938964844,280.6499938964844,35879.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820058345794678,1.0,0.0,0.0,3.6402041912078857,3.640228271484375,8.841884096000285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.80810546875,0.0,1521.3956298828125,1895.4371337890625,0.0,4146.134765625,0.9030228853225708,1.0,0.0,3.0,1.0,0.0
12243840,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7671504020690918,0.3934633135795593,0.3595953583717346,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8547967076301575,0.5510889887809753,0.5266298055648804,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.983542263507843,0.8307390809059143,0.5811135768890381,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.7541595101356506,0.373250275850296,0.3595332503318786,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6473033428192139,0.2333773821592331,1.081234335899353,285.11932373046875,284.95001220703125,299.1788024902344,289.0905456542969,297.7691650390625,295.2233581542969,285.1205139160156,1.0,0.6941949129104614,0.3731074631214142,0.3731074631214142,1.0,1.0,-3.492452621459961,0.9750972390174866,2.517355442047119,0.1845204532146453,0.8991535305976868,0.8991535305976868,0.0,267.5550842285156,274.0,47790.265625,0.0,4024.38818359375,1.0,280.3416442871094,283.4764099121094,292.0531616210937,295.05792236328125,293.1499938964844,293.1499938964844,280.6499938964844,35879.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820058345794678,1.0,0.0,0.0,3.6402041912078857,3.640228271484375,8.841884096000285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.80810546875,0.0,1521.3956298828125,1895.4371337890625,0.0,4146.134765625,0.9030228853225708,1.0,0.0,3.0,1.0,0.0
12243900,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.7665992975234985,0.3936023414134979,0.3596943318843841,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8540980815887451,0.551071286201477,0.5265844464302063,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.9835706949234008,0.8329447507858276,0.582584023475647,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.7538289427757263,0.373674213886261,0.3599189817905426,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.6470048427581787,0.2336216866970062,1.0823389291763306,285.2541809082031,284.95001220703125,299.15704345703125,289.0837707519531,297.7679748535156,295.2303466796875,285.2606506347656,1.0,0.695188045501709,0.3729305863380432,0.3729305863380432,1.0,1.0,-3.496077299118042,0.975738763809204,2.520338535308838,0.1843793988227844,0.9024980664253236,0.9024980664253236,0.0,268.6380615234375,274.0,46801.69921875,0.0,4040.11767578125,1.0,280.5985107421875,283.64910888671875,292.0239562988281,294.9179382324219,293.1499938964844,293.1499938964844,280.6499938964844,35743.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748976230621338,1.0,0.0,0.0,3.645419597625733,3.6454434394836426,8.867237397680583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.705078125,0.0,1526.1651611328125,1895.4371337890625,0.0,4084.215087890625,0.9041280150413512,1.0,0.0,3.0,1.0,0.0
12243960,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.766202986240387,0.393805056810379,0.3599256873130798,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.8535412549972534,0.5511298179626465,0.5266821384429932,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.9837382435798644,0.8352268934249878,0.584209680557251,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.7536291480064392,0.3741654455661773,0.3604136109352112,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.6468268632888794,0.2339199483394622,1.083804726600647,285.2983093261719,284.95001220703125,299.1337585449219,289.0758972167969,297.7666320800781,295.238037109375,285.29937744140625,1.0,0.6962977647781372,0.3725971281528473,0.3725971281528473,1.0,1.0,-3.50078558921814,0.9762845635414124,2.524501085281372,0.1838961094617843,0.9053022861480712,0.9053022861480712,0.0,269.6861572265625,277.0,46723.30078125,0.0,4058.451416015625,1.0,280.6418151855469,283.69598388671875,292.0397644042969,294.9765625,293.1499938964844,293.1499938964844,280.3500061035156,35638.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722272157669068,1.0,0.0,0.0,3.6530895233154297,3.65311336517334,8.904589776648208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.583984375,0.0,1533.90283203125,1895.4371337890625,0.0,4060.7998046875,0.9057398438453674,1.0,0.0,3.0,1.0,0.0
12244020,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7635052800178528,0.3924097716808319,0.3593318164348602,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.8506379723548889,0.5495283007621765,0.5258533358573914,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.9821581840515136,0.837117612361908,0.586190402507782,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.751650333404541,0.3739036321640014,0.3607030510902405,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.6450900435447693,0.2336404472589492,1.0845898389816284,285.13165283203125,284.95001220703125,299.0829467773437,289.0569763183594,297.7459411621094,295.23052978515625,285.1302185058594,1.0,0.698244035243988,0.3719302117824554,0.3719302117824554,1.0,1.0,-3.502768039703369,0.9748752117156982,2.527892827987671,0.1823251545429229,0.9063727855682372,0.9063727855682372,0.0,273.2243957519531,280.0,47893.77734375,0.0,4084.69921875,1.0,280.3577575683594,283.4853515625,292.10455322265625,295.18341064453125,293.1499938964844,293.1499938964844,280.04998779296875,35726.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858731031417848,1.0,0.0,0.0,3.663980007171631,3.664004325866699,8.957761679084797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.35205078125,0.0,1546.722412109375,1895.4371337890625,0.0,4179.56201171875,0.90820974111557,1.0,0.0,3.0,1.0,0.0
12244080,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7635052800178528,0.3924097716808319,0.3593318164348602,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.8506379723548889,0.5495283007621765,0.5258533358573914,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.9821581840515136,0.837117612361908,0.586190402507782,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.751650333404541,0.3739036321640014,0.3607030510902405,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.6450900435447693,0.2336404472589492,1.0845898389816284,285.13165283203125,284.95001220703125,299.0829467773437,289.0569763183594,297.7459411621094,295.23052978515625,285.1302185058594,1.0,0.698244035243988,0.3719302117824554,0.3719302117824554,1.0,1.0,-3.502768039703369,0.9748752117156982,2.527892827987671,0.1823251545429229,0.9063727855682372,0.9063727855682372,0.0,273.2243957519531,280.0,47893.77734375,0.0,4084.69921875,1.0,280.3577575683594,283.4853515625,292.10455322265625,295.18341064453125,293.1499938964844,293.1499938964844,280.04998779296875,35726.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858731031417848,1.0,0.0,0.0,3.663980007171631,3.664004325866699,8.957761679084797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.35205078125,0.0,1546.722412109375,1895.4371337890625,0.0,4179.56201171875,0.90820974111557,1.0,0.0,3.0,1.0,0.0
12244140,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7586076259613037,0.3895193040370941,0.3572177290916443,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8456496000289917,0.5463221073150635,0.523374617099762,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9783722758293152,0.8370118737220764,0.586540699005127,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7477203011512756,0.3723354339599609,0.3597060143947601,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.6414907574653625,0.2322807312011718,1.0806115865707395,284.9369506835937,284.95001220703125,299.0267639160156,289.03399658203125,297.7117614746094,295.20672607421875,284.93511962890625,1.0,0.6992202997207642,0.3712632954120636,0.3712632954120636,1.0,1.0,-3.4916934967041016,0.9692224264144896,2.5224709510803223,0.1793374568223953,0.9045984745025636,0.9045984745025636,0.0,278.06396484375,268.0,48921.48046875,0.0,4085.119140625,1.0,280.05810546875,283.2499084472656,292.0911560058594,295.255859375,293.1499938964844,293.1499938964844,279.75,35917.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66771411895752,3.667738199234009,8.976028880169906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.29248046875,0.0,1552.3426513671875,1895.4371337890625,0.0,4300.0,0.9091668725013732,1.0,0.0,3.0,1.0,0.0
12244200,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7586076259613037,0.3895193040370941,0.3572177290916443,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8456496000289917,0.5463221073150635,0.523374617099762,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9783722758293152,0.8370118737220764,0.586540699005127,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7477203011512756,0.3723354339599609,0.3597060143947601,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.6414907574653625,0.2322807312011718,1.0806115865707395,284.9369506835937,284.95001220703125,299.0267639160156,289.03399658203125,297.7117614746094,295.20672607421875,284.93511962890625,1.0,0.6992202997207642,0.3712632954120636,0.3712632954120636,1.0,1.0,-3.4916934967041016,0.9692224264144896,2.5224709510803223,0.1793374568223953,0.9045984745025636,0.9045984745025636,0.0,278.06396484375,268.0,48921.48046875,0.0,4085.119140625,1.0,280.05810546875,283.2499084472656,292.0911560058594,295.255859375,293.1499938964844,293.1499938964844,279.75,35917.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66771411895752,3.667738199234009,8.976028880169906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.29248046875,0.0,1552.3426513671875,1895.4371337890625,0.0,4300.0,0.9091668725013732,1.0,0.0,3.0,1.0,0.0
12244260,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.7571665048599243,0.3859399259090423,0.3541071712970733,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.844547688961029,0.5422763228416443,0.5197088718414307,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.978932559490204,0.835972011089325,0.5859336853027344,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.7470486164093018,0.3700257837772369,0.3576396405696869,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.640427827835083,0.2302279770374298,1.0718926191329956,284.7339782714844,284.95001220703125,298.9656066894531,289.0072326660156,297.672607421875,295.1778259277344,284.7319030761719,1.0,0.6951152086257935,0.3707609474658966,0.3707609474658966,1.0,1.0,-3.4698519706726074,0.9605631232261658,2.509288787841797,0.1757155656814575,0.9000568389892578,0.9000568389892578,0.0,275.9128723144531,256.0,49776.2265625,0.0,4016.54296875,1.0,279.75811767578125,283.01055908203125,292.0946044921875,295.3084716796875,293.1499938964844,293.1499938964844,279.45001220703125,36164.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662317514419556,3.662341594696045,8.94963363862189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.11083984375,0.0,1548.1534423828125,1895.4371337890625,0.0,4300.0,0.9081233739852904,1.0,0.0,3.0,1.0,0.0
12244320,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.7571665048599243,0.3859399259090423,0.3541071712970733,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.844547688961029,0.5422763228416443,0.5197088718414307,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.978932559490204,0.835972011089325,0.5859336853027344,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.7470486164093018,0.3700257837772369,0.3576396405696869,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.640427827835083,0.2302279770374298,1.0718926191329956,284.7339782714844,284.95001220703125,298.9656066894531,289.0072326660156,297.672607421875,295.1778259277344,284.7319030761719,1.0,0.6951152086257935,0.3707609474658966,0.3707609474658966,1.0,1.0,-3.4698519706726074,0.9605631232261658,2.509288787841797,0.1757155656814575,0.9000568389892578,0.9000568389892578,0.0,275.9128723144531,256.0,49776.2265625,0.0,4016.54296875,1.0,279.75811767578125,283.01055908203125,292.0946044921875,295.3084716796875,293.1499938964844,293.1499938964844,279.45001220703125,36164.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662317514419556,3.662341594696045,8.94963363862189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.11083984375,0.0,1548.1534423828125,1895.4371337890625,0.0,4300.0,0.9081233739852904,1.0,0.0,3.0,1.0,0.0
12244380,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309143066406,0.7578009366989136,0.382159560918808,0.3506328761577606,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.8457346558570862,0.5379343032836914,0.5155612826347351,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301818847656,0.9819908738136292,0.8344113826751709,0.5848276019096375,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309753417969,0.7482969164848328,0.3674094378948211,0.3550825715065002,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318603515625,0.640856921672821,0.2278754413127899,1.0608736276626587,284.53057861328125,284.95001220703125,298.902587890625,288.97833251953125,297.6329040527344,295.1489562988281,284.5282897949219,1.0,0.6887046098709106,0.3702786862850189,0.3702786862850189,1.0,1.0,-3.443030834197998,0.9503717422485352,2.492659091949463,0.1715827882289886,0.8930028676986694,0.8930028676986694,0.0,269.85357666015625,256.0,50515.95703125,0.0,3913.251708984375,1.0,279.4595031738281,282.7742919921875,292.1083374023437,295.3727111816406,293.1499938964844,293.1499938964844,279.45001220703125,36447.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646974563598633,3.646998643875122,8.874803825165145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.12060546875,0.0,1533.150634765625,1895.4371337890625,0.0,4300.0,0.9048827290534972,1.0,0.0,3.0,1.0,0.0
12244440,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52850341796875,0.7578554749488831,0.3820083439350128,0.3504802882671356,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.8458155989646912,0.5377568006515503,0.5153782367706299,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.982151448726654,0.8343559503555298,0.584772527217865,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.7483755350112915,0.3673015236854553,0.354966938495636,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293884277344,0.6408945918083191,0.2277761548757553,1.060373067855835,284.5281982421875,284.95001220703125,298.89990234375,288.97705078125,297.6313171386719,295.1478881835937,284.5260925292969,1.0,0.6883997917175293,0.3702585995197296,0.3702585995197296,1.0,1.0,-3.441819667816162,0.9499168992042542,2.4919025897979736,0.1713971495628357,0.8927469253540039,0.8927469253540039,0.0,269.5464172363281,244.0,50502.18359375,0.0,3908.423828125,1.0,279.4582214355469,282.7723388671875,292.10595703125,295.3671569824219,293.1499938964844,293.1499938964844,279.75,36455.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646175622940064,3.6461997032165527,8.870916303749254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.38818359375,0.0,1532.3199462890625,1895.4371337890625,0.0,4300.0,0.9047110080718994,1.0,0.0,3.0,1.0,0.0
12244500,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.7590675354003906,0.3805822432041168,0.3487586081027984,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.8473523855209351,0.5359686613082886,0.5132588148117065,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.984699249267578,0.8343781232833862,0.58431476354599,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6359558105469,0.7498174905776978,0.3662584125995636,0.3536291122436523,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.6417451500892639,0.2267342060804367,1.0543731451034546,284.6369934082031,284.95001220703125,298.8654479980469,288.96075439453125,297.6153564453125,295.1398620605469,284.64239501953125,1.0,0.6844772696495056,0.3700073957443237,0.3700073957443237,1.0,1.0,-3.4278159141540527,0.9446061849594116,2.483209609985352,0.16912142932415,0.8916994333267212,0.8916994333267212,0.0,265.1748046875,244.0,49297.32421875,0.0,3848.03369140625,1.0,279.7011413574219,282.92388916015625,292.0147705078125,295.1195373535156,293.1499938964844,293.1499938964844,279.75,36435.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637572050094605,3.637595891952514,8.829101147966867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.1025390625,0.0,1522.6318359375,1895.4371337890625,0.0,4300.0,0.9028303027153016,1.0,0.0,3.0,1.0,0.0
12244560,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7615444660186768,0.3796855509281158,0.3475930690765381,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.8501270413398743,0.5347053408622742,0.5116880536079407,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.9884153604507446,0.8351198434829712,0.5845060348510742,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7523642778396606,0.3656187951564789,0.3526793718338012,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.6435437202453613,0.225991278886795,1.049559235572815,284.6693725585937,284.95001220703125,298.8300170898437,288.94366455078125,297.6043395996094,295.1384582519531,284.6697692871094,1.0,0.6805378794670105,0.3700165152549743,0.3700165152549743,1.0,1.0,-3.4178149700164795,0.94133323431015,2.476481676101685,0.1679831743240356,0.8901903629302979,0.8901903629302979,0.0,259.7879638671875,232.0,48988.15625,0.0,3791.95947265625,1.0,279.7420654296875,282.96490478515625,291.97119140625,295.0909729003906,293.1499938964844,293.1499938964844,280.04998779296875,36406.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6304004192352295,3.63042426109314,8.794321502136881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.041015625,0.0,1514.4976806640625,1895.4371337890625,0.0,4300.0,0.9011831283569336,1.0,0.0,3.0,1.0,0.0
12244620,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7686557173728943,0.3787116408348083,0.3460647463798523,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.857882022857666,0.5330720543861389,0.5094399452209473,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9971805214881896,0.8376262784004211,0.5856817364692688,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7594959735870361,0.3650849163532257,0.3514989614486694,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.648978590965271,0.2251248955726623,1.0426229238510132,284.8354797363281,284.95001220703125,298.75634765625,288.90740966796875,297.58868408203125,295.1451416015625,284.836181640625,1.0,0.6728190779685974,0.3700347244739532,0.3700347244739532,1.0,1.0,-3.404914617538452,0.9371930360794068,2.467721700668335,0.1666059792041778,0.8900711536407471,0.8900711536407471,0.0,247.6969146728516,220.0,47590.02734375,0.0,3690.184326171875,1.0,280.0415954589844,283.1805725097656,291.88006591796875,294.8933410644531,293.1499938964844,293.1499938964844,280.3500061035156,36248.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927303791046144,1.0,0.0,0.0,3.620597124099731,3.620620727539064,8.746890216571046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.98876953125,0.0,1502.54443359375,1895.4371337890625,0.0,4238.36083984375,0.898892879486084,1.0,0.0,3.0,1.0,0.0
12244680,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7686557173728943,0.3787116408348083,0.3460647463798523,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.857882022857666,0.5330720543861389,0.5094399452209473,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9971805214881896,0.8376262784004211,0.5856817364692688,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7594959735870361,0.3650849163532257,0.3514989614486694,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.648978590965271,0.2251248955726623,1.0426229238510132,284.8354797363281,284.95001220703125,298.75634765625,288.90740966796875,297.58868408203125,295.1451416015625,284.836181640625,1.0,0.6728190779685974,0.3700347244739532,0.3700347244739532,1.0,1.0,-3.404914617538452,0.9371930360794068,2.467721700668335,0.1666059792041778,0.8900711536407471,0.8900711536407471,0.0,247.6969146728516,220.0,47590.02734375,0.0,3690.184326171875,1.0,280.0415954589844,283.1805725097656,291.88006591796875,294.8933410644531,293.1499938964844,293.1499938964844,280.3500061035156,36248.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927303791046144,1.0,0.0,0.0,3.620597124099731,3.620620727539064,8.746890216571046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.98876953125,0.0,1502.54443359375,1895.4371337890625,0.0,4238.36083984375,0.898892879486084,1.0,0.0,3.0,1.0,0.0
12244740,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7756860852241516,0.378242552280426,0.3452022075653076,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8654707670211792,0.5320454835891724,0.507990300655365,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.8419605493545532,0.5754592418670654,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7666111588478088,0.365092933177948,0.3510262072086334,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6545754671096802,0.2247591316699981,1.038710117340088,284.9972229003906,284.95001220703125,298.6793518066406,288.8685607910156,297.5797424316406,295.1625061035156,284.9974670410156,1.0,0.6646650433540344,0.3700529336929321,0.3700529336929321,1.0,1.0,-3.384436845779419,0.9305565357208252,2.4538803100585938,0.16487418115139,0.8921064138412476,0.8921064138412476,0.0,236.9390106201172,208.0,46181.921875,0.0,3578.986328125,1.0,280.34149169921875,283.3899841308594,291.8261108398437,294.7456359863281,293.1499938964844,293.1499938964844,280.6499938964844,36044.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814260601997375,1.0,0.0,0.0,3.618450880050659,3.618474721908569,8.7365236822734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.96044921875,0.0,1498.6824951171875,1895.4371337890625,0.0,4141.107421875,0.8982720971107483,1.0,0.0,3.0,1.0,0.0
12244800,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7756860852241516,0.378242552280426,0.3452022075653076,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8654707670211792,0.5320454835891724,0.507990300655365,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.8419605493545532,0.5754592418670654,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7666111588478088,0.365092933177948,0.3510262072086334,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6545754671096802,0.2247591316699981,1.038710117340088,284.9972229003906,284.95001220703125,298.6793518066406,288.8685607910156,297.5797424316406,295.1625061035156,284.9974670410156,1.0,0.6646650433540344,0.3700529336929321,0.3700529336929321,1.0,1.0,-3.384436845779419,0.9305565357208252,2.4538803100585938,0.16487418115139,0.8921064138412476,0.8921064138412476,0.0,236.9390106201172,208.0,46181.921875,0.0,3578.986328125,1.0,280.34149169921875,283.3899841308594,291.8261108398437,294.7456359863281,293.1499938964844,293.1499938964844,280.6499938964844,36044.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814260601997375,1.0,0.0,0.0,3.618450880050659,3.618474721908569,8.7365236822734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.96044921875,0.0,1498.6824951171875,1895.4371337890625,0.0,4141.107421875,0.8982720971107483,1.0,0.0,3.0,1.0,0.0
12244860,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.7833285331726074,0.377989113330841,0.3445701897144317,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.8737442493438721,0.5312886834144592,0.5068460702896118,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.9990000128746032,0.8498460054397583,0.5581061840057373,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.7744035720825195,0.3653476238250732,0.350834846496582,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.660902738571167,0.2246899008750915,1.0362752676010132,285.15289306640625,284.95001220703125,298.599365234375,288.8274230957031,297.58233642578125,295.1972961425781,285.153076171875,1.0,0.655789852142334,0.3699406087398529,0.3699406087398529,1.0,1.0,-3.3584213256835938,0.9217512011528016,2.4366703033447266,0.1617757380008697,0.8961551785469055,0.8961551785469055,0.0,226.1386260986328,196.0,44777.43359375,0.0,3455.626220703125,1.0,280.6414794921875,283.5926513671875,291.7808532714844,294.6109313964844,293.1499938964844,293.1499938964844,280.95001220703125,35827.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695119857788086,1.0,0.0,0.0,3.6243624687194815,3.6243863105773926,8.765093753027031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.1416015625,0.0,1503.5521240234375,1895.4371337890625,0.0,4036.90869140625,0.8994419574737549,1.0,0.0,3.0,1.0,0.0
12244920,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.7833285331726074,0.377989113330841,0.3445701897144317,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.8737442493438721,0.5312886834144592,0.5068460702896118,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.9990000128746032,0.8498460054397583,0.5581061840057373,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.7744035720825195,0.3653476238250732,0.350834846496582,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.660902738571167,0.2246899008750915,1.0362752676010132,285.15289306640625,284.95001220703125,298.599365234375,288.8274230957031,297.58233642578125,295.1972961425781,285.153076171875,1.0,0.655789852142334,0.3699406087398529,0.3699406087398529,1.0,1.0,-3.3584213256835938,0.9217512011528016,2.4366703033447266,0.1617757380008697,0.8961551785469055,0.8961551785469055,0.0,226.1386260986328,196.0,44777.43359375,0.0,3455.626220703125,1.0,280.6414794921875,283.5926513671875,291.7808532714844,294.6109313964844,293.1499938964844,293.1499938964844,280.95001220703125,35827.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695119857788086,1.0,0.0,0.0,3.6243624687194815,3.6243863105773926,8.765093753027031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.1416015625,0.0,1503.5521240234375,1895.4371337890625,0.0,4036.90869140625,0.8994419574737549,1.0,0.0,3.0,1.0,0.0
12244980,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.7922161817550659,0.377913624048233,0.3440895676612854,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.8834211230278015,0.5307379364967346,0.5058900713920593,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.9990000128746032,0.8597432971000671,0.5392789840698242,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.7834798097610474,0.365780770778656,0.3508066833019256,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.6685078740119934,0.2248656004667282,1.03491473197937,285.3089599609375,284.95001220703125,298.5168151855469,288.78424072265625,297.5912475585937,295.2415771484375,285.30914306640625,1.0,0.6465652585029602,0.3698282837867737,0.3698282837867737,1.0,1.0,-3.3323814868927,0.912913978099823,2.4194676876068115,0.1587394475936889,0.9022877216339112,0.9022877216339112,0.0,214.8662567138672,199.0,43436.5,0.0,3331.435546875,1.0,280.94158935546875,283.7932434082031,291.7372741699219,294.4830627441406,293.1499938964844,293.1499938964844,280.6499938964844,35605.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575212597846984,1.0,0.0,0.0,3.638580083847046,3.638603925704956,8.833995366330782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.7373046875,0.0,1517.5550537109375,1895.4371337890625,0.0,3930.45947265625,0.9024658203125,1.0,0.0,3.0,1.0,0.0
12245040,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.7922161817550659,0.377913624048233,0.3440895676612854,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.8834211230278015,0.5307379364967346,0.5058900713920593,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.9990000128746032,0.8597432971000671,0.5392789840698242,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.7834798097610474,0.365780770778656,0.3508066833019256,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.6685078740119934,0.2248656004667282,1.03491473197937,285.3089599609375,284.95001220703125,298.5168151855469,288.78424072265625,297.5912475585937,295.2415771484375,285.30914306640625,1.0,0.6465652585029602,0.3698282837867737,0.3698282837867737,1.0,1.0,-3.3323814868927,0.912913978099823,2.4194676876068115,0.1587394475936889,0.9022877216339112,0.9022877216339112,0.0,214.8662567138672,199.0,43436.5,0.0,3331.435546875,1.0,280.94158935546875,283.7932434082031,291.7372741699219,294.4830627441406,293.1499938964844,293.1499938964844,280.6499938964844,35605.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575212597846984,1.0,0.0,0.0,3.638580083847046,3.638603925704956,8.833995366330782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.7373046875,0.0,1517.5550537109375,1895.4371337890625,0.0,3930.45947265625,0.9024658203125,1.0,0.0,3.0,1.0,0.0
12245100,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7950013875961304,0.3773348033428192,0.3437586426734924,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.8864758610725403,0.5299622416496277,0.5053402781486511,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.9990000128746032,0.8640916347503662,0.5332801938056946,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.7864604592323303,0.3656494915485382,0.3507747054100036,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.6710418462753296,0.2247684746980667,1.0345101356506348,285.1781311035156,284.95001220703125,298.4747314453125,288.7619934082031,297.59039306640625,295.2567443847656,285.1707763671875,1.0,0.6438575983047485,0.3697721362113952,0.3697721362113952,1.0,1.0,-3.323572397232056,0.9098758697509766,2.413696527481079,0.1575353741645813,0.9025492072105408,0.9025492072105408,0.0,211.320053100586,199.0,44346.40234375,0.0,3291.354736328125,1.0,280.69879150390625,283.624755859375,291.7950439453125,294.68719482421875,293.1499938964844,293.1499938964844,280.6499938964844,35656.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964997947216034,1.0,0.0,0.0,3.645220279693604,3.6452441215515137,8.866267648954818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.27685546875,0.0,1525.291015625,1895.4371337890625,0.0,3997.010986328125,0.9039354920387268,1.0,0.0,3.0,1.0,0.0
12245160,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.7959389686584473,0.376240074634552,0.3428990840911865,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8876250982284546,0.5286577343940735,0.5042535066604614,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.9990000128746032,0.8672641515731812,0.5301233530044556,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.7877413034439087,0.3650993704795837,0.3503579497337341,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.6721013188362122,0.2243705093860626,1.0330110788345337,285.1252136230469,284.95001220703125,298.43212890625,288.7393493652344,297.5818176269531,295.2611694335937,285.1233215332031,1.0,0.6417949795722961,0.3698479533195495,0.3698479533195495,1.0,1.0,-3.315131664276123,0.9073140621185304,2.407817840576172,0.156861275434494,0.903148889541626,0.903148889541626,0.0,209.3072204589844,202.0,44401.3046875,0.0,3260.958740234375,1.0,280.6577453613281,283.56915283203125,291.7813415527344,294.6512756347656,293.1499938964844,293.1499938964844,280.3500061035156,35716.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700736403465272,1.0,0.0,0.0,3.649907350540161,3.6499311923980713,8.88908289198298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.89013671875,0.0,1530.9444580078125,1895.4371337890625,0.0,4041.857177734375,0.905049741268158,1.0,0.0,3.0,1.0,0.0
12245220,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7945792078971863,0.3732140362262726,0.3404130339622497,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8864688873291016,0.5251038670539856,0.5011855959892273,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.8708997964859009,0.5289078950881958,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7871429324150085,0.3631791472434997,0.3487806022167206,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6713280081748962,0.2228807657957077,1.0272740125656128,284.9217529296875,284.95001220703125,298.3456726074219,288.69305419921875,297.549560546875,295.2496337890625,284.9196472167969,1.0,0.6390217542648315,0.3699996173381805,0.3699996173381805,1.0,1.0,-3.298196315765381,0.9022159576416016,2.39598035812378,0.1555607616901397,0.9011117815971376,0.9011117815971376,0.0,207.9433135986328,205.0,45323.25,0.0,3215.449951171875,1.0,280.35821533203125,283.3273620605469,291.7491760253906,294.6960754394531,293.1499938964844,293.1499938964844,280.04998779296875,35925.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845463633537292,1.0,0.0,0.0,3.65336537361145,3.65338921546936,8.905934123504267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.73974609375,0.0,1536.361083984375,1895.4371337890625,0.0,4168.11572265625,0.90595942735672,1.0,0.0,3.0,1.0,0.0
12245280,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7945792078971863,0.3732140362262726,0.3404130339622497,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8864688873291016,0.5251038670539856,0.5011855959892273,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.8708997964859009,0.5289078950881958,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7871429324150085,0.3631791472434997,0.3487806022167206,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6713280081748962,0.2228807657957077,1.0272740125656128,284.9217529296875,284.95001220703125,298.3456726074219,288.69305419921875,297.549560546875,295.2496337890625,284.9196472167969,1.0,0.6390217542648315,0.3699996173381805,0.3699996173381805,1.0,1.0,-3.298196315765381,0.9022159576416016,2.39598035812378,0.1555607616901397,0.9011117815971376,0.9011117815971376,0.0,207.9433135986328,205.0,45323.25,0.0,3215.449951171875,1.0,280.35821533203125,283.3273620605469,291.7491760253906,294.6960754394531,293.1499938964844,293.1499938964844,280.04998779296875,35925.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845463633537292,1.0,0.0,0.0,3.65336537361145,3.65338921546936,8.905934123504267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.73974609375,0.0,1536.361083984375,1895.4371337890625,0.0,4168.11572265625,0.90595942735672,1.0,0.0,3.0,1.0,0.0
12245340,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.7905142903327942,0.3695314824581146,0.33731409907341,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.8823937177658081,0.520767867565155,0.4973472356796264,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.9990000128746032,0.871860146522522,0.5319833159446716,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.7838308811187744,0.3605441451072693,0.3465145230293274,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.6679507493972778,0.2206858396530151,1.0184811353683472,284.71551513671875,284.95001220703125,298.2578430175781,288.6455993652344,297.5052185058594,295.2218933105469,284.71337890625,1.0,0.6372532248497009,0.3701512515544891,0.3701512515544891,1.0,1.0,-3.280255079269409,0.896779477596283,2.383475542068481,0.1541555076837539,0.8963009119033813,0.8963009119033813,0.0,208.77105712890625,208.0,46149.2265625,0.0,3180.405029296875,1.0,280.0582580566406,283.08642578125,291.69342041015625,294.6966247558594,293.1499938964844,293.1499938964844,280.3500061035156,36187.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967042803764344,1.0,0.0,0.0,3.647146701812744,3.6471707820892334,8.875641697159153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.01123046875,0.0,1531.399169921875,1895.4371337890625,0.0,4272.146484375,0.9047447443008424,1.0,0.0,3.0,1.0,0.0
12245400,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.7905142903327942,0.3695314824581146,0.33731409907341,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.8823937177658081,0.520767867565155,0.4973472356796264,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.9990000128746032,0.871860146522522,0.5319833159446716,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.7838308811187744,0.3605441451072693,0.3465145230293274,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.6679507493972778,0.2206858396530151,1.0184811353683472,284.71551513671875,284.95001220703125,298.2578430175781,288.6455993652344,297.5052185058594,295.2218933105469,284.71337890625,1.0,0.6372532248497009,0.3701512515544891,0.3701512515544891,1.0,1.0,-3.280255079269409,0.896779477596283,2.383475542068481,0.1541555076837539,0.8963009119033813,0.8963009119033813,0.0,208.77105712890625,208.0,46149.2265625,0.0,3180.405029296875,1.0,280.0582580566406,283.08642578125,291.69342041015625,294.6966247558594,293.1499938964844,293.1499938964844,280.3500061035156,36187.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967042803764344,1.0,0.0,0.0,3.647146701812744,3.6471707820892334,8.875641697159153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.01123046875,0.0,1531.399169921875,1895.4371337890625,0.0,4272.146484375,0.9047447443008424,1.0,0.0,3.0,1.0,0.0
12245460,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7865879535675049,0.3671799898147583,0.3348664045333862,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8782480359077454,0.5176550149917603,0.4940766394138336,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,0.8737149834632874,0.5358479022979736,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7804055213928223,0.358747273683548,0.3445842266082763,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6643107533454895,0.2188853025436401,1.0098921060562134,284.8598327636719,284.95001220703125,298.1690673828125,288.59735107421875,297.4721984863281,295.2099914550781,284.8602600097656,1.0,0.6361836194992065,0.3702183365821838,0.3702183365821838,1.0,1.0,-3.2653675079345703,0.8921046257019043,2.373262882232666,0.152712270617485,0.8963035345077515,0.8963035345077515,0.0,210.150619506836,211.0,44789.953125,0.0,3155.43408203125,1.0,280.3421325683594,283.2793884277344,291.5561828613281,294.4061889648437,293.1499938964844,293.1499938964844,280.6499938964844,36120.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984359622001648,1.0,0.0,0.0,3.642000198364258,3.642024278640747,8.850610697663797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.06689453125,0.0,1525.187255859375,1895.4371337890625,0.0,4166.50244140625,0.9035767912864684,1.0,0.0,3.0,1.0,0.0
