time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245520,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7865879535675049,0.3671799898147583,0.3348664045333862,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8782480359077454,0.5176550149917603,0.4940766394138336,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,0.8737149834632874,0.5358479022979736,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7804055213928223,0.358747273683548,0.3445842266082763,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6643107533454895,0.2188853025436401,1.0098921060562134,284.8598327636719,284.95001220703125,298.1690673828125,288.59735107421875,297.4721984863281,295.2099914550781,284.8602600097656,1.0,0.6361836194992065,0.3702183365821838,0.3702183365821838,1.0,1.0,-3.2653675079345703,0.8921046257019043,2.373262882232666,0.152712270617485,0.8963035345077515,0.8963035345077515,0.0,210.150619506836,211.0,44789.953125,0.0,3155.43408203125,1.0,280.3421325683594,283.2793884277344,291.5561828613281,294.4061889648437,293.1499938964844,293.1499938964844,280.6499938964844,36120.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984359622001648,1.0,0.0,0.0,3.642000198364258,3.642024278640747,8.850610697663797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.06689453125,0.0,1525.187255859375,1895.4371337890625,0.0,4166.50244140625,0.9035767912864684,1.0,0.0,3.0,1.0,0.0
12245580,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7841002941131592,0.3659597039222717,0.3336478769779205,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8754190802574158,0.5157744288444519,0.4921489059925079,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.8770930767059326,0.538861095905304,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7782464027404785,0.3579667508602142,0.3437144756317138,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6618357300758362,0.2178098559379577,1.0046547651290894,285.0269775390625,284.95001220703125,298.0797424316406,288.5485534667969,297.450927734375,295.2142944335937,285.02764892578125,1.0,0.635979413986206,0.3702854216098785,0.3702854216098785,1.0,1.0,-3.257856845855713,0.8898370265960693,2.368019819259644,0.1520696431398391,0.8987454175949097,0.8987454175949097,0.0,211.41433715820312,214.0,43502.98046875,0.0,3146.062744140625,1.0,280.6416931152344,283.49334716796875,291.4903564453125,294.2403869628906,293.1499938964844,293.1499938964844,280.95001220703125,35955.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694600701332092,1.0,0.0,0.0,3.6431009769439697,3.643125057220459,8.855961937115353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.9111328125,0.0,1525.1776123046875,1895.4371337890625,0.0,4036.450927734375,0.9037171602249146,1.0,0.0,3.0,1.0,0.0
12245640,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7841002941131592,0.3659597039222717,0.3336478769779205,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8754190802574158,0.5157744288444519,0.4921489059925079,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.8770930767059326,0.538861095905304,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7782464027404785,0.3579667508602142,0.3437144756317138,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6618357300758362,0.2178098559379577,1.0046547651290894,285.0269775390625,284.95001220703125,298.0797424316406,288.5485534667969,297.450927734375,295.2142944335937,285.02764892578125,1.0,0.635979413986206,0.3702854216098785,0.3702854216098785,1.0,1.0,-3.257856845855713,0.8898370265960693,2.368019819259644,0.1520696431398391,0.8987454175949097,0.8987454175949097,0.0,211.41433715820312,214.0,43502.98046875,0.0,3146.062744140625,1.0,280.6416931152344,283.49334716796875,291.4903564453125,294.2403869628906,293.1499938964844,293.1499938964844,280.95001220703125,35955.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694600701332092,1.0,0.0,0.0,3.6431009769439697,3.643125057220459,8.855961937115353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.9111328125,0.0,1525.1776123046875,1895.4371337890625,0.0,4036.450927734375,0.9037171602249146,1.0,0.0,3.0,1.0,0.0
12245700,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.7829766869544983,0.3655296266078949,0.3332118093967438,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8741225600242615,0.5150553584098816,0.4914125204086303,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.9990000128746032,0.8790640234947205,0.5404186248779297,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.7773123383522034,0.357781171798706,0.3434925079345703,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.6607756614685059,0.217442587018013,1.002871870994568,285.1571044921875,284.95001220703125,298.03497314453125,288.5240478515625,297.44207763671875,295.2188720703125,285.1638488769531,1.0,0.6361573338508606,0.3703189790248871,0.3703189790248871,1.0,1.0,-3.255906581878662,0.8892942667007446,2.366612195968628,0.1519566476345062,0.9013892412185668,0.9013892412185668,0.0,212.1549072265625,214.0,42457.8984375,0.0,3145.926513671875,1.0,280.8985595703125,283.6639709472656,291.4437255859375,294.0778503417969,293.1499938964844,293.1499938964844,280.95001220703125,35841.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603161215782166,1.0,0.0,0.0,3.646341323852539,3.646365404129028,8.871722343428701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.28125,0.0,1527.9166259765625,1895.4371337890625,0.0,3955.4033203125,0.9043976664543152,1.0,0.0,3.0,1.0,0.0
12245760,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7820277810096741,0.365204393863678,0.3329503238201141,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.8729839324951172,0.5144621133804321,0.4908737242221832,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.9990000128746032,0.8811748623847961,0.541914701461792,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7765396237373352,0.3577128648757934,0.3434362411499023,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.6598846316337585,0.2171771079301834,1.0016987323760986,285.1972351074219,284.95001220703125,297.990234375,288.49951171875,297.4342041015625,295.2248840332031,285.1979675292969,1.0,0.6365121006965637,0.3703225553035736,0.3703225553035736,1.0,1.0,-3.255262851715088,0.8890989422798157,2.366163969039917,0.1519038081169128,0.9034812450408936,0.9034812450408936,0.0,212.9212341308593,217.0,42299.7734375,0.0,3148.78173828125,1.0,280.9418334960937,283.7080383300781,291.4462280273437,294.1163635253906,293.1499938964844,293.1499938964844,280.6499938964844,35750.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560835361480712,1.0,0.0,0.0,3.651845693588257,3.651869535446167,8.898526857592515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.697265625,0.0,1533.3533935546875,1895.4371337890625,0.0,3917.5986328125,0.9055346846580504,1.0,0.0,3.0,1.0,0.0
12245820,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7784827351570129,0.362961858510971,0.3315086364746094,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8691799640655518,0.511752724647522,0.4889149367809295,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8827059864997864,0.5468074679374695,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7736413478851318,0.3564755320549011,0.3427331745624542,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6569877862930298,0.2159366011619568,0.9977864623069764,285.0177307128906,284.95001220703125,297.9010009765625,288.4505310058594,297.400390625,295.2120666503906,285.0158996582031,1.0,0.637369692325592,0.3703297078609466,0.3703297078609466,1.0,1.0,-3.251515388488769,0.8878812789916992,2.3636341094970703,0.1516705751419067,0.9029459953308104,0.9029459953308104,0.0,215.38107299804688,220.0,43281.25390625,0.0,3154.25732421875,1.0,280.6578063964844,283.4896850585937,291.4940795898437,294.2916564941406,293.1499938964844,293.1499938964844,280.3500061035156,35868.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969128966331482,1.0,0.0,0.0,3.657550573348999,3.657574653625488,8.926351142690692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.88427734375,0.0,1540.5966796875,1895.4371337890625,0.0,4033.53173828125,0.9068648815155028,1.0,0.0,3.0,1.0,0.0
12245880,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7784827351570129,0.362961858510971,0.3315086364746094,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8691799640655518,0.511752724647522,0.4889149367809295,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8827059864997864,0.5468074679374695,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7736413478851318,0.3564755320549011,0.3427331745624542,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6569877862930298,0.2159366011619568,0.9977864623069764,285.0177307128906,284.95001220703125,297.9010009765625,288.4505310058594,297.400390625,295.2120666503906,285.0158996582031,1.0,0.637369692325592,0.3703297078609466,0.3703297078609466,1.0,1.0,-3.251515388488769,0.8878812789916992,2.3636341094970703,0.1516705751419067,0.9029459953308104,0.9029459953308104,0.0,215.38107299804688,220.0,43281.25390625,0.0,3154.25732421875,1.0,280.6578063964844,283.4896850585937,291.4940795898437,294.2916564941406,293.1499938964844,293.1499938964844,280.3500061035156,35868.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969128966331482,1.0,0.0,0.0,3.657550573348999,3.657574653625488,8.926351142690692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.88427734375,0.0,1540.5966796875,1895.4371337890625,0.0,4033.53173828125,0.9068648815155028,1.0,0.0,3.0,1.0,0.0
12245940,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7727627754211426,0.3594180047512054,0.3287218511104584,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.8632956743240356,0.507624089717865,0.4854767620563507,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9990000128746032,0.8813185095787048,0.5541351437568665,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7687657475471497,0.3540722727775574,0.3408659398555755,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6522834300994873,0.2137801051139831,0.9898213148117064,284.8146667480469,284.95001220703125,297.8123779296875,288.4019470214844,297.3516845703125,295.1785583496094,284.8125915527344,1.0,0.6379395723342896,0.3703368306159973,0.3703368306159973,1.0,1.0,-3.241025447845459,0.884448766708374,2.356576681137085,0.1507176756858825,0.8994848728179932,0.8994848728179932,0.0,218.8972930908203,223.0,44174.953125,0.0,3150.87646484375,1.0,280.3581848144531,283.2506103515625,291.4608154296875,294.33526611328125,293.1499938964844,293.1499938964844,280.6499938964844,36084.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842875003814696,1.0,0.0,0.0,3.655135154724121,3.6551592350006095,8.914565228224092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.50244140625,0.0,1539.520751953125,1895.4371337890625,0.0,4165.87939453125,0.9064646363258362,1.0,0.0,3.0,1.0,0.0
12246000,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7727627754211426,0.3594180047512054,0.3287218511104584,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.8632956743240356,0.507624089717865,0.4854767620563507,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9990000128746032,0.8813185095787048,0.5541351437568665,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7687657475471497,0.3540722727775574,0.3408659398555755,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6522834300994873,0.2137801051139831,0.9898213148117064,284.8146667480469,284.95001220703125,297.8123779296875,288.4019470214844,297.3516845703125,295.1785583496094,284.8125915527344,1.0,0.6379395723342896,0.3703368306159973,0.3703368306159973,1.0,1.0,-3.241025447845459,0.884448766708374,2.356576681137085,0.1507176756858825,0.8994848728179932,0.8994848728179932,0.0,218.8972930908203,223.0,44174.953125,0.0,3150.87646484375,1.0,280.3581848144531,283.2506103515625,291.4608154296875,294.33526611328125,293.1499938964844,293.1499938964844,280.6499938964844,36084.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842875003814696,1.0,0.0,0.0,3.655135154724121,3.6551592350006095,8.914565228224092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.50244140625,0.0,1539.520751953125,1895.4371337890625,0.0,4165.87939453125,0.9064646363258362,1.0,0.0,3.0,1.0,0.0
12246060,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7676873803138733,0.3569784760475158,0.3262938261032104,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8579446077346802,0.5044379830360413,0.4822537302970886,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.8808987140655518,0.5609306693077087,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7642735242843628,0.3522675037384033,0.3390409648418426,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6477696299552917,0.2118682116270065,0.9811994433403016,284.9596252441406,284.95001220703125,297.7248229980469,288.35400390625,297.3144836425781,295.1603088378906,284.96002197265625,1.0,0.638311505317688,0.3703016340732574,0.3703016340732574,1.0,1.0,-3.2298343181610107,0.8806735277175903,2.34916090965271,0.1494328677654266,0.9008251428604126,0.9008251428604126,0.0,222.1369781494141,211.0,42862.17578125,0.0,3144.458984375,1.0,280.6422119140625,283.4433288574219,291.3187561035156,294.0482788085937,293.1499938964844,293.1499938964844,280.3500061035156,35994.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97318696975708,1.0,0.0,0.0,3.654673337936402,3.65469741821289,8.912312523534638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.69091796875,0.0,1538.334228515625,1895.4371337890625,0.0,4069.224853515625,0.9063258767127992,1.0,0.0,3.0,1.0,0.0
12246120,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7676873803138733,0.3569784760475158,0.3262938261032104,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8579446077346802,0.5044379830360413,0.4822537302970886,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.8808987140655518,0.5609306693077087,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7642735242843628,0.3522675037384033,0.3390409648418426,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6477696299552917,0.2118682116270065,0.9811994433403016,284.9596252441406,284.95001220703125,297.7248229980469,288.35400390625,297.3144836425781,295.1603088378906,284.96002197265625,1.0,0.638311505317688,0.3703016340732574,0.3703016340732574,1.0,1.0,-3.2298343181610107,0.8806735277175903,2.34916090965271,0.1494328677654266,0.9008251428604126,0.9008251428604126,0.0,222.1369781494141,211.0,42862.17578125,0.0,3144.458984375,1.0,280.6422119140625,283.4433288574219,291.3187561035156,294.0482788085937,293.1499938964844,293.1499938964844,280.3500061035156,35994.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97318696975708,1.0,0.0,0.0,3.654673337936402,3.65469741821289,8.912312523534638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.69091796875,0.0,1538.334228515625,1895.4371337890625,0.0,4069.224853515625,0.9063258767127992,1.0,0.0,3.0,1.0,0.0
12246180,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7670837640762329,0.3555098474025726,0.3251977562904358,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8573521971702576,0.5026178956031799,0.4807516038417816,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9990000128746032,0.8805568814277649,0.5603630542755127,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.7639099359512329,0.3512377440929413,0.3382129073143005,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6470522880554199,0.2108253687620163,0.9769061803817748,284.8193664550781,284.95001220703125,297.67889404296875,288.32891845703125,297.29449462890625,295.1502380371094,284.81201171875,1.0,0.6363807916641235,0.3702829480171203,0.3702829480171203,1.0,1.0,-3.219887971878052,0.8773364424705505,2.3425514698028564,0.1485600173473358,0.8985762596130371,0.8985762596130371,0.0,221.41778564453125,211.0,43674.73046875,0.0,3118.97314453125,1.0,280.39337158203125,283.2677001953125,291.3584289550781,294.2172241210937,293.1499938964844,293.1499938964844,280.3500061035156,36093.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795140624046326,1.0,0.0,0.0,3.652867555618286,3.652891635894776,8.903508046387287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.69677734375,0.0,1537.059326171875,1895.4371337890625,0.0,4124.498046875,0.9059398770332336,1.0,0.0,3.0,1.0,0.0
12246240,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7668336033821106,0.3538652956485748,0.323799580335617,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8572615385055542,0.5006608963012695,0.4789974391460418,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9990000128746032,0.8801120519638062,0.558498740196228,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7639641165733337,0.3500555753707886,0.3371597230434418,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.6467152237892151,0.2097255438566208,0.9721100926399232,284.7672119140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2752685546875,295.1390075683594,284.7647705078125,1.0,0.6338157057762146,0.3702664673328399,0.3702664673328399,1.0,1.0,-3.2068305015563965,0.8729871511459351,2.333843231201172,0.1472450792789459,0.8968702554702759,0.8968702554702759,0.0,219.85159301757807,199.0,43593.8828125,0.0,3082.330810546875,1.0,280.357666015625,283.2172241210937,291.3360595703125,294.1617736816406,293.1499938964844,293.1499938964844,280.6499938964844,36180.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982500433921814,1.0,0.0,0.0,3.6489179134368896,3.648941993713379,8.884264275366149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.74267578125,0.0,1533.3123779296875,1895.4371337890625,0.0,4150.42041015625,0.905141830444336,1.0,0.0,3.0,1.0,0.0
12246300,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7671864032745361,0.3524758517742157,0.3222807347774505,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8578360676765442,0.4988873600959778,0.4770691096782684,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.8806005120277405,0.5551143884658813,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7646041512489319,0.3489967584609985,0.3359622955322265,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6468163728713989,0.2086746990680694,0.9666804671287536,284.8738708496094,284.95001220703125,297.5963134765625,288.28399658203125,297.2601318359375,295.1341552734375,284.87957763671875,1.0,0.6303646564483643,0.3702488541603088,0.3702488541603088,1.0,1.0,-3.19064998626709,0.8676078915596008,2.323042154312134,0.1455266326665878,0.897376537322998,0.897376537322998,0.0,217.32809448242188,199.0,42432.26171875,0.0,3034.11865234375,1.0,280.6012268066406,283.3668518066406,291.2440490722656,293.9155578613281,293.1499938964844,293.1499938964844,280.6499938964844,36136.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974985420703888,1.0,0.0,0.0,3.646083116531372,3.646107196807861,8.870466103871877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.900390625,0.0,1529.8319091796875,1895.4371337890625,0.0,4084.983642578125,0.9045293927192688,1.0,0.0,3.0,1.0,0.0
12246360,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7686919569969177,0.3514778912067413,0.3211609423160553,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8595540523529053,0.4974918067455292,0.4755224585533142,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.8821439743041992,0.5499553680419922,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7662700414657593,0.3482178747653961,0.3350220024585724,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6477718353271484,0.2078310847282409,0.9620106816291808,284.90216064453125,284.95001220703125,297.554443359375,288.2613220214844,297.2510070800781,295.1372985839844,284.9019775390625,1.0,0.6264156103134155,0.3703977465629577,0.3703977465629577,1.0,1.0,-3.1744954586029053,0.8626775145530701,2.311818122863769,0.1442258059978485,0.8973810076713562,0.8973810076713562,0.0,213.8606414794922,202.0,42108.859375,0.0,2981.275390625,1.0,280.6422424316406,283.402099609375,291.2152099609375,293.897216796875,293.1499938964844,293.1499938964844,280.95001220703125,36089.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696730375289916,1.0,0.0,0.0,3.644956111907959,3.644979953765869,8.864982987688563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.97705078125,0.0,1528.233642578125,1895.4371337890625,0.0,4038.328125,0.9042176604270936,1.0,0.0,3.0,1.0,0.0
12246420,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7697672247886658,0.3501143455505371,0.3196690380573272,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8606889247894287,0.4953801929950714,0.4732371866703033,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.8865914940834045,0.5451252460479736,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7675944566726685,0.3472035825252533,0.3338005244731903,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6481807231903076,0.2066154181957245,0.95539128780365,285.0623779296875,284.95001220703125,297.4724426269531,288.2171936035156,297.2411804199219,295.1544189453125,285.0628356933594,1.0,0.6224226355552673,0.370695561170578,0.370695561170578,1.0,1.0,-3.154698848724365,0.8569995164871216,2.297699451446533,0.142793595790863,0.9002370238304138,0.9002370238304138,0.0,210.4373474121093,205.0,40752.5859375,0.0,2921.6318359375,1.0,280.94171142578125,283.6100769042969,291.15093994140625,293.72967529296875,293.1499938964844,293.1499938964844,281.25,35918.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531180262565612,1.0,0.0,0.0,3.6474497318267822,3.647473573684693,8.877116215444403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.2822265625,0.0,1529.720703125,1895.4371337890625,0.0,3891.008056640625,0.9046642184257508,1.0,0.0,3.0,1.0,0.0
12246480,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7697672247886658,0.3501143455505371,0.3196690380573272,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8606889247894287,0.4953801929950714,0.4732371866703033,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.8865914940834045,0.5451252460479736,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7675944566726685,0.3472035825252533,0.3338005244731903,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6481807231903076,0.2066154181957245,0.95539128780365,285.0623779296875,284.95001220703125,297.4724426269531,288.2171936035156,297.2411804199219,295.1544189453125,285.0628356933594,1.0,0.6224226355552673,0.370695561170578,0.370695561170578,1.0,1.0,-3.154698848724365,0.8569995164871216,2.297699451446533,0.142793595790863,0.9002370238304138,0.9002370238304138,0.0,210.4373474121093,205.0,40752.5859375,0.0,2921.6318359375,1.0,280.94171142578125,283.6100769042969,291.15093994140625,293.72967529296875,293.1499938964844,293.1499938964844,281.25,35918.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531180262565612,1.0,0.0,0.0,3.6474497318267822,3.647473573684693,8.877116215444403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.2822265625,0.0,1529.720703125,1895.4371337890625,0.0,3891.008056640625,0.9046642184257508,1.0,0.0,3.0,1.0,0.0
12246540,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.7697811722755432,0.3491895794868469,0.3187337815761566,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8605620861053467,0.4937944710254669,0.471616268157959,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23028564453125,0.9990000128746032,0.8911622166633606,0.5435009598731995,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.7678568363189697,0.3466369211673736,0.3331459760665893,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.6478889584541321,0.2058116048574447,0.9512429237365724,285.2301330566406,284.95001220703125,297.39306640625,288.1749572753906,297.2337341308594,295.1737670898437,285.23077392578125,1.0,0.6204708814620972,0.3709933459758758,0.3709933459758758,1.0,1.0,-3.143890619277954,0.8542691469192505,2.289621591567993,0.1424764990806579,0.905391812324524,0.905391812324524,0.0,209.1245574951172,208.0,39520.91015625,0.0,2892.32470703125,1.0,281.24176025390625,283.82208251953125,291.111572265625,293.6073303222656,293.1499938964844,293.1499938964844,280.95001220703125,35709.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375600814819336,1.0,0.0,0.0,3.657691478729248,3.657715559005737,8.927039516493096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.61376953125,0.0,1539.56787109375,1895.4371337890625,0.0,3750.23583984375,0.9068155288696288,1.0,0.0,3.0,1.0,0.0
12246600,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.7697811722755432,0.3491895794868469,0.3187337815761566,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8605620861053467,0.4937944710254669,0.471616268157959,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23028564453125,0.9990000128746032,0.8911622166633606,0.5435009598731995,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.7678568363189697,0.3466369211673736,0.3331459760665893,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.6478889584541321,0.2058116048574447,0.9512429237365724,285.2301330566406,284.95001220703125,297.39306640625,288.1749572753906,297.2337341308594,295.1737670898437,285.23077392578125,1.0,0.6204708814620972,0.3709933459758758,0.3709933459758758,1.0,1.0,-3.143890619277954,0.8542691469192505,2.289621591567993,0.1424764990806579,0.905391812324524,0.905391812324524,0.0,209.1245574951172,208.0,39520.91015625,0.0,2892.32470703125,1.0,281.24176025390625,283.82208251953125,291.111572265625,293.6073303222656,293.1499938964844,293.1499938964844,280.95001220703125,35709.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375600814819336,1.0,0.0,0.0,3.657691478729248,3.657715559005737,8.927039516493096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.61376953125,0.0,1539.56787109375,1895.4371337890625,0.0,3750.23583984375,0.9068155288696288,1.0,0.0,3.0,1.0,0.0
12246660,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7675288915634155,0.3468053340911865,0.3170989453792572,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8581859469413757,0.4908387959003448,0.4693554639816284,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.8926301598548889,0.5454603433609009,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7661119103431702,0.3450791537761688,0.332078218460083,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6460162401199341,0.2044086456298828,0.946283996105194,285.0466613769531,284.95001220703125,297.3167419433594,288.1349182128906,297.2076721191406,295.1665954589844,285.0446472167969,1.0,0.6196983456611633,0.3713283836841583,0.3713283836841583,1.0,1.0,-3.13432240486145,0.8520348072052002,2.28228759765625,0.1425431221723556,0.9052168726921082,0.9052168726921082,0.0,209.78575134277344,211.0,40455.5703125,0.0,2876.265380859375,1.0,280.9577331542969,283.5997619628906,291.1752624511719,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35827.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500771164894104,1.0,0.0,0.0,3.66494083404541,3.6649649143218994,8.962459787653643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.97314453125,0.0,1548.5555419921875,1895.4371337890625,0.0,3863.65673828125,0.9084905982017516,1.0,0.0,3.0,1.0,0.0
12246720,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7675288915634155,0.3468053340911865,0.3170989453792572,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8581859469413757,0.4908387959003448,0.4693554639816284,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.8926301598548889,0.5454603433609009,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7661119103431702,0.3450791537761688,0.332078218460083,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6460162401199341,0.2044086456298828,0.946283996105194,285.0466613769531,284.95001220703125,297.3167419433594,288.1349182128906,297.2076721191406,295.1665954589844,285.0446472167969,1.0,0.6196983456611633,0.3713283836841583,0.3713283836841583,1.0,1.0,-3.13432240486145,0.8520348072052002,2.28228759765625,0.1425431221723556,0.9052168726921082,0.9052168726921082,0.0,209.78575134277344,211.0,40455.5703125,0.0,2876.265380859375,1.0,280.9577331542969,283.5997619628906,291.1752624511719,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35827.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500771164894104,1.0,0.0,0.0,3.66494083404541,3.6649649143218994,8.962459787653643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.97314453125,0.0,1548.5555419921875,1895.4371337890625,0.0,3863.65673828125,0.9084905982017516,1.0,0.0,3.0,1.0,0.0
12246780,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7626206874847412,0.3431335389614105,0.3141566514968872,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8531984090805054,0.4864833056926727,0.4656598567962646,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9990000128746032,0.8907967209815979,0.5509176254272461,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7618987560272217,0.3423652052879333,0.3298760652542114,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6419799327850342,0.2021088451147079,0.937466561794281,284.8401184082031,284.95001220703125,297.243896484375,288.09735107421875,297.1656799316406,295.1361999511719,284.8378601074219,1.0,0.6192007064819336,0.3716634213924408,0.3716634213924408,1.0,1.0,-3.119659662246704,0.8481093645095825,2.271550416946411,0.1420577019453048,0.9020723104476928,0.9020723104476928,0.0,212.126693725586,214.0,41318.02734375,0.0,2858.878662109375,1.0,280.6581115722656,283.3572082519531,291.15631103515625,293.8498229980469,293.1499938964844,293.1499938964844,280.3500061035156,36043.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654341340065002,1.0,0.0,0.0,3.664073467254639,3.664097547531128,8.958218131738249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.91162109375,0.0,1549.2061767578125,1895.4371337890625,0.0,4000.875732421875,0.908435881137848,1.0,0.0,3.0,1.0,0.0
12246840,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7626206874847412,0.3431335389614105,0.3141566514968872,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8531984090805054,0.4864833056926727,0.4656598567962646,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9990000128746032,0.8907967209815979,0.5509176254272461,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7618987560272217,0.3423652052879333,0.3298760652542114,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6419799327850342,0.2021088451147079,0.937466561794281,284.8401184082031,284.95001220703125,297.243896484375,288.09735107421875,297.1656799316406,295.1361999511719,284.8378601074219,1.0,0.6192007064819336,0.3716634213924408,0.3716634213924408,1.0,1.0,-3.119659662246704,0.8481093645095825,2.271550416946411,0.1420577019453048,0.9020723104476928,0.9020723104476928,0.0,212.126693725586,214.0,41318.02734375,0.0,2858.878662109375,1.0,280.6581115722656,283.3572082519531,291.15631103515625,293.8498229980469,293.1499938964844,293.1499938964844,280.3500061035156,36043.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654341340065002,1.0,0.0,0.0,3.664073467254639,3.664097547531128,8.958218131738249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.91162109375,0.0,1549.2061767578125,1895.4371337890625,0.0,4000.875732421875,0.908435881137848,1.0,0.0,3.0,1.0,0.0
12246900,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.759748101234436,0.3410622179508209,0.3124727308750152,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68951416015625,0.8502684235572815,0.4840197563171386,0.4635360240936279,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.9990000128746032,0.8890178799629211,0.5542693138122559,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7593528032302856,0.340754359960556,0.3285281062126159,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.6395328640937805,0.2007272988557815,0.9320067763328552,284.6897277832031,284.95001220703125,297.2088623046875,288.07958984375,297.142333984375,295.1172790527344,284.68096923828125,1.0,0.6189425587654114,0.371830940246582,0.371830940246582,1.0,1.0,-3.110928773880005,0.8456790447235107,2.265249729156494,0.1416517496109008,0.8988751769065857,0.8988751769065857,0.0,213.5899810791016,214.0,42136.39453125,0.0,2848.949462890625,1.0,280.40093994140625,283.1716613769531,291.1584777832031,293.9549255371094,293.1499938964844,293.1499938964844,280.3500061035156,36187.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743409156799316,1.0,0.0,0.0,3.660144090652466,3.660168409347534,8.939015287978691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.0595703125,0.0,1545.887451171875,1895.4371337890625,0.0,4079.340576171875,0.9076189398765564,1.0,0.0,3.0,1.0,0.0
12246960,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.7565895915031433,0.3388493955135345,0.3105921745300293,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6306457519531,0.8470603823661804,0.4813874065876007,0.4611845910549164,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.9990000128746032,0.8867293000221252,0.5579877495765686,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.756533145904541,0.3389961421489715,0.3269937038421631,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.632080078125,0.6368213295936584,0.1992077976465225,0.9258087277412416,284.6307067871094,284.95001220703125,297.17486572265625,288.0625915527344,297.1178283691406,295.0963134765625,284.6284484863281,1.0,0.6186313033103943,0.3719640672206878,0.3719640672206878,1.0,1.0,-3.101016998291016,0.8427637219429016,2.258253335952759,0.1410266309976577,0.8961118459701538,0.8961118459701538,0.0,215.2178497314453,217.0,42083.20703125,0.0,2837.54833984375,1.0,280.3580627441406,283.11505126953125,291.1112976074219,293.8573303222656,293.1499938964844,293.1499938964844,280.6499938964844,36312.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779526591300964,1.0,0.0,0.0,3.653249263763428,3.653273344039917,8.905368531486602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.81298828125,0.0,1539.127685546875,1895.4371337890625,0.0,4110.90185546875,0.906195342540741,1.0,0.0,3.0,1.0,0.0
12247020,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7514875531196594,0.3358656167984009,0.3076381087303161,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.8417031168937683,0.4774717092514038,0.4572274088859558,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9990000128746032,0.8839951157569885,0.5643488168716431,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7518378496170044,0.3364559412002563,0.3244272768497467,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.6320911049842834,0.1967296302318573,0.914455771446228,284.7784729003906,284.95001220703125,297.110107421875,288.03094482421875,297.0841064453125,295.0740661621094,284.7789611816406,1.0,0.618091881275177,0.3722302913665771,0.3722302913665771,1.0,1.0,-3.0836143493652344,0.8377219438552856,2.245892286300659,0.1399014443159103,0.8950503468513489,0.8950503468513489,0.0,218.0135955810547,205.0,40729.45703125,0.0,2817.331298828125,1.0,280.64215087890625,283.31182861328125,290.9784851074219,293.5718994140625,293.1499938964844,293.1499938964844,280.95001220703125,36246.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631340503692628,1.0,0.0,0.0,3.643381357192993,3.6434054374694815,8.857324473865447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.25390625,0.0,1527.657958984375,1895.4371337890625,0.0,3980.473388671875,0.9039735794067384,1.0,0.0,3.0,1.0,0.0
12247080,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7514875531196594,0.3358656167984009,0.3076381087303161,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.8417031168937683,0.4774717092514038,0.4572274088859558,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9990000128746032,0.8839951157569885,0.5643488168716431,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7518378496170044,0.3364559412002563,0.3244272768497467,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.6320911049842834,0.1967296302318573,0.914455771446228,284.7784729003906,284.95001220703125,297.110107421875,288.03094482421875,297.0841064453125,295.0740661621094,284.7789611816406,1.0,0.618091881275177,0.3722302913665771,0.3722302913665771,1.0,1.0,-3.0836143493652344,0.8377219438552856,2.245892286300659,0.1399014443159103,0.8950503468513489,0.8950503468513489,0.0,218.0135955810547,205.0,40729.45703125,0.0,2817.331298828125,1.0,280.64215087890625,283.31182861328125,290.9784851074219,293.5718994140625,293.1499938964844,293.1499938964844,280.95001220703125,36246.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631340503692628,1.0,0.0,0.0,3.643381357192993,3.6434054374694815,8.857324473865447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.25390625,0.0,1527.657958984375,1895.4371337890625,0.0,3980.473388671875,0.9039735794067384,1.0,0.0,3.0,1.0,0.0
12247140,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7517194747924805,0.3340243995189667,0.305716872215271,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.84195876121521,0.4747577905654907,0.4543725252151489,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9990000128746032,0.8840959668159485,0.5602867007255554,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7522749304771423,0.3348818719387054,0.3226737082004547,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.631549060344696,0.1949550062417984,0.9053909182548524,284.94189453125,284.95001220703125,297.04998779296875,288.0027160644531,297.0672607421875,295.0732421875,284.942138671875,1.0,0.6130621433258057,0.3724965453147888,0.3724965453147888,1.0,1.0,-3.0599968433380127,0.8305869102478027,2.22940993309021,0.1383163630962371,0.8963425159454346,0.8963425159454346,0.0,214.83758544921875,193.0,39336.9921875,0.0,2753.738525390625,1.0,280.9416809082031,283.52294921875,290.92645263671875,293.4145812988281,293.1499938964844,293.1499938964844,281.25,36084.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444143176078796,1.0,0.0,0.0,3.639728546142578,3.6397526264190674,8.839573411023594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.35546875,0.0,1522.39990234375,1895.4371337890625,0.0,3812.505126953125,0.9030516743659972,1.0,0.0,3.0,1.0,0.0
12247200,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7517194747924805,0.3340243995189667,0.305716872215271,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.84195876121521,0.4747577905654907,0.4543725252151489,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9990000128746032,0.8840959668159485,0.5602867007255554,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7522749304771423,0.3348818719387054,0.3226737082004547,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.631549060344696,0.1949550062417984,0.9053909182548524,284.94189453125,284.95001220703125,297.04998779296875,288.0027160644531,297.0672607421875,295.0732421875,284.942138671875,1.0,0.6130621433258057,0.3724965453147888,0.3724965453147888,1.0,1.0,-3.0599968433380127,0.8305869102478027,2.22940993309021,0.1383163630962371,0.8963425159454346,0.8963425159454346,0.0,214.83758544921875,193.0,39336.9921875,0.0,2753.738525390625,1.0,280.9416809082031,283.52294921875,290.92645263671875,293.4145812988281,293.1499938964844,293.1499938964844,281.25,36084.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444143176078796,1.0,0.0,0.0,3.639728546142578,3.6397526264190674,8.839573411023594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.35546875,0.0,1522.39990234375,1895.4371337890625,0.0,3812.505126953125,0.9030516743659972,1.0,0.0,3.0,1.0,0.0
12247260,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7551973462104797,0.3327025771141052,0.3042250871658325,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.8457164764404297,0.4726369380950928,0.4520410299301147,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9990000128746032,0.8872809410095215,0.5496505498886108,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.755948007106781,0.333814799785614,0.3213437795639038,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.633734941482544,0.1936628371477127,0.8980391621589661,285.1026916503906,284.95001220703125,296.9923400878906,287.97625732421875,297.0643920898437,295.0906677246094,285.1028747558594,1.0,0.6056568622589111,0.3729842901229858,0.3729842901229858,1.0,1.0,-3.0321805477142334,0.8226265907287598,2.2095539569854736,0.136723980307579,0.8997552990913391,0.8997552990913391,0.0,207.9483642578125,196.0,37961.0390625,0.0,2663.648193359375,1.0,281.2416687011719,283.7302551269531,290.9015808105469,293.300048828125,293.1499938964844,293.1499938964844,281.54998779296875,35885.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265453219413756,1.0,0.0,0.0,3.643449544906616,3.6434733867645264,8.857655870997405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.14501953125,0.0,1525.0396728515625,1895.4371337890625,0.0,3649.435302734375,0.9037490487098694,1.0,0.0,3.0,1.0,0.0
12247320,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7551973462104797,0.3327025771141052,0.3042250871658325,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.8457164764404297,0.4726369380950928,0.4520410299301147,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9990000128746032,0.8872809410095215,0.5496505498886108,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.755948007106781,0.333814799785614,0.3213437795639038,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.633734941482544,0.1936628371477127,0.8980391621589661,285.1026916503906,284.95001220703125,296.9923400878906,287.97625732421875,297.0643920898437,295.0906677246094,285.1028747558594,1.0,0.6056568622589111,0.3729842901229858,0.3729842901229858,1.0,1.0,-3.0321805477142334,0.8226265907287598,2.2095539569854736,0.136723980307579,0.8997552990913391,0.8997552990913391,0.0,207.9483642578125,196.0,37961.0390625,0.0,2663.648193359375,1.0,281.2416687011719,283.7302551269531,290.9015808105469,293.300048828125,293.1499938964844,293.1499938964844,281.54998779296875,35885.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265453219413756,1.0,0.0,0.0,3.643449544906616,3.6434733867645264,8.857655870997405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.14501953125,0.0,1525.0396728515625,1895.4371337890625,0.0,3649.435302734375,0.9037490487098694,1.0,0.0,3.0,1.0,0.0
