time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247380,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.7568610906600952,0.3317254781723022,0.3031676113605499,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8473962545394897,0.4709199965000152,0.4502227902412414,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.9990000128746032,0.8918318748474121,0.5440506935119629,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.757800817489624,0.3330848217010498,0.3204647898674011,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.6346437335014343,0.1927360147237777,0.8929476737976074,285.27545166015625,284.95001220703125,296.9346008300781,287.9496765136719,297.0675048828125,295.116455078125,285.276123046875,1.0,0.6017694473266602,0.3734720647335052,0.3734720647335052,1.0,1.0,-3.01479721069336,0.818154513835907,2.1966428756713867,0.1360628008842468,0.9055390357971193,0.9055390357971193,0.0,204.2539520263672,199.0,36827.61328125,0.0,2611.24755859375,1.0,281.541748046875,283.9476623535156,290.8829650878906,293.2063903808594,293.1499938964844,293.1499938964844,281.25,35660.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102749824523926,1.0,0.0,0.0,3.655450820922852,3.655474901199341,8.91610568487522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.79443359375,0.0,1536.6993408203125,1895.4371337890625,0.0,3499.155517578125,0.90628182888031,1.0,0.0,3.0,1.0,0.0
12247440,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.7568610906600952,0.3317254781723022,0.3031676113605499,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8473962545394897,0.4709199965000152,0.4502227902412414,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.9990000128746032,0.8918318748474121,0.5440506935119629,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.757800817489624,0.3330848217010498,0.3204647898674011,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.6346437335014343,0.1927360147237777,0.8929476737976074,285.27545166015625,284.95001220703125,296.9346008300781,287.9496765136719,297.0675048828125,295.116455078125,285.276123046875,1.0,0.6017694473266602,0.3734720647335052,0.3734720647335052,1.0,1.0,-3.01479721069336,0.818154513835907,2.1966428756713867,0.1360628008842468,0.9055390357971193,0.9055390357971193,0.0,204.2539520263672,199.0,36827.61328125,0.0,2611.24755859375,1.0,281.541748046875,283.9476623535156,290.8829650878906,293.2063903808594,293.1499938964844,293.1499938964844,281.25,35660.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102749824523926,1.0,0.0,0.0,3.655450820922852,3.655474901199341,8.91610568487522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.79443359375,0.0,1536.6993408203125,1895.4371337890625,0.0,3499.155517578125,0.90628182888031,1.0,0.0,3.0,1.0,0.0
12247500,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.756817102432251,0.3307532072067261,0.302567183971405,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.8473109602928162,0.4696235060691833,0.4492698609828949,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9990000128746032,0.8929828405380249,0.5430698990821838,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7579002380371094,0.3324078619480133,0.3200153708457947,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.6344892978668213,0.1921155154705047,0.890649139881134,285.137939453125,284.95001220703125,296.9057312011719,287.93634033203125,297.0624694824219,295.12042236328125,285.12939453125,1.0,0.6006026864051819,0.3737159371376037,0.3737159371376037,1.0,1.0,-3.008448839187622,0.8166887760162354,2.1917600631713867,0.1361017227172851,0.9054787755012512,0.9054787755012512,0.0,203.48524475097656,199.0,37590.20703125,0.0,2595.215576171875,1.0,281.29840087890625,283.7706298828125,290.9647216796875,293.427490234375,293.1499938964844,293.1499938964844,281.25,35714.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918046534061432,1.0,0.0,0.0,3.6610586643218994,3.6610827445983887,8.943482612266962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.73193359375,0.0,1543.3604736328125,1895.4371337890625,0.0,3571.11962890625,0.9075177907943726,1.0,0.0,3.0,1.0,0.0
12247560,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7556381225585938,0.3292745649814605,0.3014327585697174,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8461313247680664,0.4678129255771637,0.4477765262126922,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9990000128746032,0.8929821252822876,0.5436289310455322,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7569879293441772,0.3313251435756683,0.3191664218902588,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.6335158348083496,0.1912188678979873,0.8872243762016296,285.0830383300781,284.95001220703125,296.8768615722656,287.9230041503906,297.0505676269531,295.11492919921875,285.08087158203125,1.0,0.5997031927108765,0.3739953339099884,0.3739953339099884,1.0,1.0,-3.000827074050904,0.8148826360702515,2.1859445571899414,0.1361031383275985,0.9057731628417968,0.9057731628417968,0.0,203.48828125,202.0,37621.16015625,0.0,2580.784423828125,1.0,281.2578125,283.7153625488281,290.96588134765625,293.40673828125,293.1499938964844,293.1499938964844,280.95001220703125,35778.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235774874687196,1.0,0.0,0.0,3.66454553604126,3.664569616317749,8.960526542978187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.16552734375,0.0,1547.7454833984375,1895.4371337890625,0.0,3622.13623046875,0.9083686470985411,1.0,0.0,3.0,1.0,0.0
12247620,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.751434862613678,0.3255419135093689,0.2983994483947754,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8418911099433899,0.4633130729198456,0.4439065456390381,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.8905304074287415,0.5475202202796936,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7533653378486633,0.328411728143692,0.3167394399642944,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6299957036972046,0.1888336390256881,0.8778263926506042,284.8738708496094,284.95001220703125,296.819091796875,287.896240234375,297.015625,295.0885925292969,284.8714904785156,1.0,0.5983649492263794,0.3745541274547577,0.3745541274547577,1.0,1.0,-2.982995748519897,0.8104029893875122,2.172592878341675,0.1358028054237365,0.9030640721321106,0.9030640721321106,0.0,204.8802947998047,205.0,38460.9609375,0.0,2554.30615234375,1.0,280.9581298828125,283.46990966796875,290.9593505859375,293.4747619628906,293.1499938964844,293.1499938964844,280.6499938964844,35993.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939919412136078,1.0,0.0,0.0,3.6655523777008057,3.665576457977295,8.965450888354098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.64794921875,0.0,1550.488525390625,1895.4371337890625,0.0,3771.712158203125,0.9087324142456056,1.0,0.0,3.0,1.0,0.0
12247680,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.751434862613678,0.3255419135093689,0.2983994483947754,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8418911099433899,0.4633130729198456,0.4439065456390381,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.8905304074287415,0.5475202202796936,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7533653378486633,0.328411728143692,0.3167394399642944,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6299957036972046,0.1888336390256881,0.8778263926506042,284.8738708496094,284.95001220703125,296.819091796875,287.896240234375,297.015625,295.0885925292969,284.8714904785156,1.0,0.5983649492263794,0.3745541274547577,0.3745541274547577,1.0,1.0,-2.982995748519897,0.8104029893875122,2.172592878341675,0.1358028054237365,0.9030640721321106,0.9030640721321106,0.0,204.8802947998047,205.0,38460.9609375,0.0,2554.30615234375,1.0,280.9581298828125,283.46990966796875,290.9593505859375,293.4747619628906,293.1499938964844,293.1499938964844,280.6499938964844,35993.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939919412136078,1.0,0.0,0.0,3.6655523777008057,3.665576457977295,8.965450888354098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.64794921875,0.0,1550.488525390625,1895.4371337890625,0.0,3771.712158203125,0.9087324142456056,1.0,0.0,3.0,1.0,0.0
12247740,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.7458850145339966,0.3212068676948547,0.2947636246681213,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.8362281322479248,0.4580793082714081,0.4392749071121216,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.9990000128746032,0.8856214880943298,0.5535611510276794,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7483582496643066,0.3248515129089355,0.3136511445045471,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636962890625,0.6251199841499329,0.1858703941106796,0.8657515048980713,284.66217041015625,284.95001220703125,296.7613220214844,287.869384765625,296.9728088378906,295.0514221191406,284.6597595214844,1.0,0.5972604155540466,0.375112920999527,0.375112920999527,1.0,1.0,-2.962095260620117,0.8048723340034485,2.157222986221313,0.1351269334554672,0.8975090980529785,0.8975090980529785,0.0,207.3355407714844,208.0,39212.46484375,0.0,2527.742431640625,1.0,280.6581420898437,283.2250366210937,290.921875,293.4897766113281,293.1499938964844,293.1499938964844,280.95001220703125,36261.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95332932472229,1.0,0.0,0.0,3.656630039215088,3.656654119491577,8.921858238863933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.22900390625,0.0,1542.52001953125,1895.4371337890625,0.0,3892.905029296875,0.9069160223007202,1.0,0.0,3.0,1.0,0.0
12247800,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.7458850145339966,0.3212068676948547,0.2947636246681213,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.8362281322479248,0.4580793082714081,0.4392749071121216,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.9990000128746032,0.8856214880943298,0.5535611510276794,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7483582496643066,0.3248515129089355,0.3136511445045471,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636962890625,0.6251199841499329,0.1858703941106796,0.8657515048980713,284.66217041015625,284.95001220703125,296.7613220214844,287.869384765625,296.9728088378906,295.0514221191406,284.6597595214844,1.0,0.5972604155540466,0.375112920999527,0.375112920999527,1.0,1.0,-2.962095260620117,0.8048723340034485,2.157222986221313,0.1351269334554672,0.8975090980529785,0.8975090980529785,0.0,207.3355407714844,208.0,39212.46484375,0.0,2527.742431640625,1.0,280.6581420898437,283.2250366210937,290.921875,293.4897766113281,293.1499938964844,293.1499938964844,280.95001220703125,36261.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95332932472229,1.0,0.0,0.0,3.656630039215088,3.656654119491577,8.921858238863933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.22900390625,0.0,1542.52001953125,1895.4371337890625,0.0,3892.905029296875,0.9069160223007202,1.0,0.0,3.0,1.0,0.0
12247860,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7410301566123962,0.3181268572807312,0.2917202413082123,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8310726881027222,0.4539767801761627,0.4351399540901184,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9990000128746032,0.881869912147522,0.5593348145484924,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7438004016876221,0.322088211774826,0.3108702600002289,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.6203756928443909,0.1833020597696304,0.8539777994155884,284.8119201660156,284.95001220703125,296.7035827636719,287.84246826171875,296.9417419433594,295.0302124023437,284.8124389648437,1.0,0.5963739156723022,0.375682920217514,0.375682920217514,1.0,1.0,-2.9429051876068115,0.7999288439750671,2.1429762840271,0.1345448344945907,0.8969027400016785,0.8969027400016785,0.0,209.74595642089844,196.0,37899.30859375,0.0,2504.380615234375,1.0,280.94219970703125,283.4226379394531,290.7870178222656,293.2062072753906,293.1499938964844,293.1499938964844,281.25,36194.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377662539482116,1.0,0.0,0.0,3.648691654205322,3.648715734481812,8.883162649908627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.78515625,0.0,1533.1646728515625,1895.4371337890625,0.0,3752.1142578125,0.9051244854927064,1.0,0.0,3.0,1.0,0.0
12247920,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7410301566123962,0.3181268572807312,0.2917202413082123,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8310726881027222,0.4539767801761627,0.4351399540901184,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9990000128746032,0.881869912147522,0.5593348145484924,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7438004016876221,0.322088211774826,0.3108702600002289,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.6203756928443909,0.1833020597696304,0.8539777994155884,284.8119201660156,284.95001220703125,296.7035827636719,287.84246826171875,296.9417419433594,295.0302124023437,284.8124389648437,1.0,0.5963739156723022,0.375682920217514,0.375682920217514,1.0,1.0,-2.9429051876068115,0.7999288439750671,2.1429762840271,0.1345448344945907,0.8969027400016785,0.8969027400016785,0.0,209.74595642089844,196.0,37899.30859375,0.0,2504.380615234375,1.0,280.94219970703125,283.4226379394531,290.7870178222656,293.2062072753906,293.1499938964844,293.1499938964844,281.25,36194.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377662539482116,1.0,0.0,0.0,3.648691654205322,3.648715734481812,8.883162649908627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.78515625,0.0,1533.1646728515625,1895.4371337890625,0.0,3752.1142578125,0.9051244854927064,1.0,0.0,3.0,1.0,0.0
12247980,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.741199254989624,0.3161759674549103,0.2896977663040161,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.83123779296875,0.4510505497455597,0.4320840239524841,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.8808487057685852,0.5550519824028015,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.744096577167511,0.3202607333660126,0.308879941701889,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6196488738059998,0.1813965588808059,0.8443478941917419,284.9769897460937,284.95001220703125,296.64581298828125,287.81549072265625,296.9249267578125,295.0285339355469,284.9772033691406,1.0,0.5910518169403076,0.3762528896331787,0.3762528896331787,1.0,1.0,-2.91769814491272,0.7929199934005737,2.1247782707214355,0.1334730684757232,0.8986733555793762,0.8986733555793762,0.0,206.45361328125,199.0,36535.5703125,0.0,2441.8681640625,1.0,281.2417297363281,283.6343688964844,290.7340087890625,293.04998779296875,293.1499938964844,293.1499938964844,281.54998779296875,36030.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178256988525392,1.0,0.0,0.0,3.647017002105713,3.647040843963623,8.87501016677561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.34765625,0.0,1530.0830078125,1895.4371337890625,0.0,3569.0791015625,0.904644250869751,1.0,0.0,3.0,1.0,0.0
12248040,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.741199254989624,0.3161759674549103,0.2896977663040161,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.83123779296875,0.4510505497455597,0.4320840239524841,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.8808487057685852,0.5550519824028015,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.744096577167511,0.3202607333660126,0.308879941701889,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6196488738059998,0.1813965588808059,0.8443478941917419,284.9769897460937,284.95001220703125,296.64581298828125,287.81549072265625,296.9249267578125,295.0285339355469,284.9772033691406,1.0,0.5910518169403076,0.3762528896331787,0.3762528896331787,1.0,1.0,-2.91769814491272,0.7929199934005737,2.1247782707214355,0.1334730684757232,0.8986733555793762,0.8986733555793762,0.0,206.45361328125,199.0,36535.5703125,0.0,2441.8681640625,1.0,281.2417297363281,283.6343688964844,290.7340087890625,293.04998779296875,293.1499938964844,293.1499938964844,281.54998779296875,36030.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178256988525392,1.0,0.0,0.0,3.647017002105713,3.647040843963623,8.87501016677561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.34765625,0.0,1530.0830078125,1895.4371337890625,0.0,3569.0791015625,0.904644250869751,1.0,0.0,3.0,1.0,0.0
12248100,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7411133050918579,0.3154058456420898,0.288895696401596,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8310924768447876,0.4498225748538971,0.4308052659034729,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9990000128746032,0.881294310092926,0.5537205338478088,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.7440654635429382,0.3195407688617706,0.308098167181015,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.6192017793655396,0.1806233674287796,0.8404371738433838,285.1073303222656,284.95001220703125,296.616943359375,287.8019714355469,296.9205017089844,295.0331726074219,285.115478515625,1.0,0.5894786715507507,0.3765378892421722,0.3765378892421722,1.0,1.0,-2.907944917678833,0.7903794050216675,2.117565393447876,0.1330557018518448,0.9009714126586914,0.9009714126586914,0.0,205.3549041748047,199.0,35526.9296875,0.0,2418.8095703125,1.0,281.4986572265625,283.80767822265625,290.6939697265625,292.894775390625,293.1499938964844,293.1499938964844,281.54998779296875,35919.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905701756477356,1.0,0.0,0.0,3.648749828338623,3.648773908615112,8.883446298568742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.28955078125,0.0,1531.17529296875,1895.4371337890625,0.0,3456.67236328125,0.9049926400184632,1.0,0.0,3.0,1.0,0.0
12248160,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7408705353736877,0.3147724866867065,0.2883003950119018,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.8307250142097473,0.4487502574920654,0.4297565221786499,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.9990000128746032,0.8818958401679993,0.5531587600708008,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.743844211101532,0.3189389705657959,0.3074951767921448,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.6186461448669434,0.1799633353948593,0.8372560143470764,285.1497497558594,284.95001220703125,296.5881042480469,287.7884521484375,296.91717529296875,295.0394897460937,285.15045166015625,1.0,0.5883304476737976,0.3768941164016723,0.3768941164016723,1.0,1.0,-2.9007418155670166,0.7888646125793457,2.111877202987671,0.1331916600465774,0.9027762413024902,0.9027762413024902,0.0,204.77804565429688,202.0,35360.734375,0.0,2403.019287109375,1.0,281.5417175292969,283.8531188964844,290.7106018066406,292.9449157714844,293.1499938964844,293.1499938964844,281.25,35823.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899095356464386,1.0,0.0,0.0,3.652931690216065,3.6529557704925537,8.903820685191022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.92041015625,0.0,1535.1141357421875,1895.4371337890625,0.0,3395.150390625,0.9058293104171752,1.0,0.0,3.0,1.0,0.0
12248220,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7385461330413818,0.3120266795158386,0.2863200008869171,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8281949758529663,0.4452093243598938,0.4269154667854309,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.8798583149909973,0.5549235939979553,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7417765259742737,0.3166865408420563,0.3057545125484466,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6162101030349731,0.178058236837387,0.8298607468605042,284.9567565917969,284.95001220703125,296.5304260253906,287.7613525390625,296.8952331542969,295.0312194824219,284.9545593261719,1.0,0.5868687033653259,0.3776065707206726,0.3776065707206726,1.0,1.0,-2.8860912322998047,0.7857532501220703,2.1003379821777344,0.1335757076740265,0.9013266563415528,0.9013266563415528,0.0,205.19186401367188,190.0,36109.57421875,0.0,2378.909423828125,1.0,281.2578125,283.6224670410156,290.7992858886719,293.14654541015625,293.1499938964844,293.1499938964844,280.95001220703125,35954.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114183783531188,1.0,0.0,0.0,3.655486583709717,3.655510663986206,8.916279625736934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.57421875,0.0,1538.94384765625,1895.4371337890625,0.0,3509.76220703125,0.9064618349075316,1.0,0.0,3.0,1.0,0.0
12248280,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7385461330413818,0.3120266795158386,0.2863200008869171,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8281949758529663,0.4452093243598938,0.4269154667854309,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.8798583149909973,0.5549235939979553,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7417765259742737,0.3166865408420563,0.3057545125484466,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6162101030349731,0.178058236837387,0.8298607468605042,284.9567565917969,284.95001220703125,296.5304260253906,287.7613525390625,296.8952331542969,295.0312194824219,284.9545593261719,1.0,0.5868687033653259,0.3776065707206726,0.3776065707206726,1.0,1.0,-2.8860912322998047,0.7857532501220703,2.1003379821777344,0.1335757076740265,0.9013266563415528,0.9013266563415528,0.0,205.19186401367188,190.0,36109.57421875,0.0,2378.909423828125,1.0,281.2578125,283.6224670410156,290.7992858886719,293.14654541015625,293.1499938964844,293.1499938964844,280.95001220703125,35954.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114183783531188,1.0,0.0,0.0,3.655486583709717,3.655510663986206,8.916279625736934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.57421875,0.0,1538.94384765625,1895.4371337890625,0.0,3509.76220703125,0.9064618349075316,1.0,0.0,3.0,1.0,0.0
12248340,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.7373209595680237,0.3080284893512726,0.2828920185565948,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.8272552490234375,0.4403269588947296,0.4225172698497772,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.9990000128746032,0.875228762626648,0.5512180328369141,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.7410354614257812,0.3133354485034942,0.3027444779872894,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6147099733352661,0.1753909289836883,0.8183158040046692,284.7417297363281,284.95001220703125,296.4728088378906,287.7342529296875,296.8633728027344,295.0089416503906,284.73883056640625,1.0,0.580844521522522,0.3783189952373504,0.3783189952373504,1.0,1.0,-2.854758977890014,0.7769423127174377,2.0778164863586426,0.1321811378002166,0.8968298435211182,0.8968298435211182,0.0,202.0240936279297,193.0,36804.3046875,0.0,2308.26513671875,1.0,280.9582214355469,283.3729858398437,290.7955322265625,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36187.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92755526304245,1.0,0.0,0.0,3.649346828460693,3.649370908737183,8.886353271009284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.1513671875,0.0,1533.845458984375,1895.4371337890625,0.0,3658.712158203125,0.9052391648292542,1.0,0.0,3.0,1.0,0.0
12248400,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.7373209595680237,0.3080284893512726,0.2828920185565948,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.8272552490234375,0.4403269588947296,0.4225172698497772,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.9990000128746032,0.875228762626648,0.5512180328369141,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.7410354614257812,0.3133354485034942,0.3027444779872894,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6147099733352661,0.1753909289836883,0.8183158040046692,284.7417297363281,284.95001220703125,296.4728088378906,287.7342529296875,296.8633728027344,295.0089416503906,284.73883056640625,1.0,0.580844521522522,0.3783189952373504,0.3783189952373504,1.0,1.0,-2.854758977890014,0.7769423127174377,2.0778164863586426,0.1321811378002166,0.8968298435211182,0.8968298435211182,0.0,202.0240936279297,193.0,36804.3046875,0.0,2308.26513671875,1.0,280.9582214355469,283.3729858398437,290.7955322265625,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36187.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92755526304245,1.0,0.0,0.0,3.649346828460693,3.649370908737183,8.886353271009284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.1513671875,0.0,1533.845458984375,1895.4371337890625,0.0,3658.712158203125,0.9052391648292542,1.0,0.0,3.0,1.0,0.0
12248460,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.735127329826355,0.3050816059112549,0.2798654437065124,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8250245451927185,0.4363323152065277,0.4183860123157501,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.8725627660751343,0.5505925416946411,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7390854358673096,0.3105625212192535,0.2998581230640411,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6119858622550964,0.1730073541402816,0.8068354725837708,284.88824462890625,284.95001220703125,296.4152526855469,287.7071228027344,296.8416748046875,295.00054931640625,284.8886413574219,1.0,0.5771642923355103,0.379071444272995,0.379071444272995,1.0,1.0,-2.828120231628418,0.769810676574707,2.058309555053711,0.1309575885534286,0.8972100615501404,0.8972100615501404,0.0,200.6918487548828,181.0,35482.31640625,0.0,2255.8203125,1.0,281.2421569824219,283.56695556640625,290.6556396484375,292.9290771484375,293.1499938964844,293.1499938964844,281.54998779296875,36101.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912904679775238,1.0,0.0,0.0,3.644818782806397,3.644842624664306,8.86431450908276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.04248046875,0.0,1528.169921875,1895.4371337890625,0.0,3523.540771484375,0.90419602394104,1.0,0.0,3.0,1.0,0.0
12248520,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.735127329826355,0.3050816059112549,0.2798654437065124,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8250245451927185,0.4363323152065277,0.4183860123157501,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.8725627660751343,0.5505925416946411,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7390854358673096,0.3105625212192535,0.2998581230640411,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6119858622550964,0.1730073541402816,0.8068354725837708,284.88824462890625,284.95001220703125,296.4152526855469,287.7071228027344,296.8416748046875,295.00054931640625,284.8886413574219,1.0,0.5771642923355103,0.379071444272995,0.379071444272995,1.0,1.0,-2.828120231628418,0.769810676574707,2.058309555053711,0.1309575885534286,0.8972100615501404,0.8972100615501404,0.0,200.6918487548828,181.0,35482.31640625,0.0,2255.8203125,1.0,281.2421569824219,283.56695556640625,290.6556396484375,292.9290771484375,293.1499938964844,293.1499938964844,281.54998779296875,36101.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912904679775238,1.0,0.0,0.0,3.644818782806397,3.644842624664306,8.86431450908276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.04248046875,0.0,1528.169921875,1895.4371337890625,0.0,3523.540771484375,0.90419602394104,1.0,0.0,3.0,1.0,0.0
12248580,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7368366122245789,0.3032102882862091,0.277847021818161,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8268997073173523,0.4334310889244079,0.4152872264385223,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.8723485469818115,0.5425360798835754,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7408196926116943,0.3086189329624176,0.2976986765861511,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6125969886779785,0.1711892485618591,0.7973229289054871,285.0544738769531,284.95001220703125,296.3577575683594,287.6799621582031,296.829345703125,295.0049743652344,285.0545959472656,1.0,0.5700183510780334,0.3798238933086395,0.3798238933086395,1.0,1.0,-2.7982699871063232,0.7615247964859009,2.036745071411133,0.1296231001615524,0.9000119566917419,0.9000119566917419,0.0,195.288314819336,184.0,34172.66796875,0.0,2179.33837890625,1.0,281.5417175292969,283.7796936035156,290.5960388183594,292.7680358886719,293.1499938964844,293.1499938964844,281.8500061035156,35926.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922920823097229,1.0,0.0,0.0,3.646986484527588,3.647010564804077,8.874862373886572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.65380859375,0.0,1529.2701416015625,1895.4371337890625,0.0,3331.63623046875,0.9045662879943848,1.0,0.0,3.0,1.0,0.0
12248640,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7368366122245789,0.3032102882862091,0.277847021818161,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8268997073173523,0.4334310889244079,0.4152872264385223,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.8723485469818115,0.5425360798835754,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7408196926116943,0.3086189329624176,0.2976986765861511,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6125969886779785,0.1711892485618591,0.7973229289054871,285.0544738769531,284.95001220703125,296.3577575683594,287.6799621582031,296.829345703125,295.0049743652344,285.0545959472656,1.0,0.5700183510780334,0.3798238933086395,0.3798238933086395,1.0,1.0,-2.7982699871063232,0.7615247964859009,2.036745071411133,0.1296231001615524,0.9000119566917419,0.9000119566917419,0.0,195.288314819336,184.0,34172.66796875,0.0,2179.33837890625,1.0,281.5417175292969,283.7796936035156,290.5960388183594,292.7680358886719,293.1499938964844,293.1499938964844,281.8500061035156,35926.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922920823097229,1.0,0.0,0.0,3.646986484527588,3.647010564804077,8.874862373886572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.65380859375,0.0,1529.2701416015625,1895.4371337890625,0.0,3331.63623046875,0.9045662879943848,1.0,0.0,3.0,1.0,0.0
12248700,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.7373144030570984,0.3024781346321106,0.2770535945892334,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8273672461509705,0.4322118759155273,0.4139895737171173,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.9990000128746032,0.8731517195701599,0.5398572683334351,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.741287350654602,0.3078321516513824,0.2968271672725677,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.6126023530960083,0.1704369038343429,0.7934064269065857,285.1881408691406,284.95001220703125,296.3290710449219,287.6663818359375,296.826171875,295.0113525390625,285.1966857910156,1.0,0.5677858591079712,0.3802001178264618,0.3802001178264618,1.0,1.0,-2.786771297454834,0.7585490345954895,2.0282223224639893,0.1291597634553909,0.902880311012268,0.902880311012268,0.0,193.44371032714844,184.0,33254.5625,0.0,2151.39013671875,1.0,281.7986755371094,283.95758056640625,290.5545654296875,292.6155700683594,293.1499938964844,293.1499938964844,281.8500061035156,35809.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797065019607544,1.0,0.0,0.0,3.650785446166992,3.6508095264434814,8.893361496120633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.27197265625,0.0,1532.6199951171875,1895.4371337890625,0.0,3213.830078125,0.9053734540939332,1.0,0.0,3.0,1.0,0.0
12248760,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.737521767616272,0.3018744587898254,0.2764673233032226,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.8274818658828735,0.4311415255069732,0.4129234254360199,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.9990000128746032,0.8740841746330261,0.5382269620895386,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.7414504885673523,0.3071634173393249,0.2961388826370239,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.61238032579422,0.1697839647531509,0.7901809811592102,285.2298278808594,284.95001220703125,296.3003845214844,287.6528015136719,296.8240661621094,295.0194091796875,285.2303771972656,1.0,0.5661060810089111,0.3806909918785095,0.3806909918785095,1.0,1.0,-2.778118848800659,0.756803572177887,2.021315097808838,0.1293853670358657,0.9052115678787231,0.9052115678787231,0.0,192.26861572265625,187.0,33076.1875,0.0,2131.493408203125,1.0,281.84185791015625,284.00164794921875,290.5722351074219,292.6669616699219,293.1499938964844,293.1499938964844,281.54998779296875,35712.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728841543197632,1.0,0.0,0.0,3.657062530517578,3.657086372375488,8.923968835006235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.92529296875,0.0,1538.884033203125,1895.4371337890625,0.0,3149.864013671875,0.906676709651947,1.0,0.0,3.0,1.0,0.0
12248820,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7358056306838989,0.2991842329502105,0.2745091915130615,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8255875706672668,0.4276058971881866,0.4100558459758758,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.872512698173523,0.5384470820426941,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7398769855499268,0.3047962784767151,0.2942526042461395,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6102510690689087,0.1678938865661621,0.7826924324035645,285.0283203125,284.95001220703125,296.2430725097656,287.6256408691406,296.8058776855469,295.0164794921875,285.0258483886719,1.0,0.5638803243637085,0.381672739982605,0.381672739982605,1.0,1.0,-2.7613205909729004,0.7534912824630737,2.007829189300537,0.1300350278615951,0.904666781425476,0.904666781425476,0.0,191.7848358154297,190.0,33725.66015625,0.0,2101.623779296875,1.0,281.5577392578125,283.7618103027344,290.665771484375,292.8687438964844,293.1499938964844,293.1499938964844,281.25,35845.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858403563499451,1.0,0.0,0.0,3.663739681243897,3.6637637615203857,8.956586725616944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.23779296875,0.0,1547.3494873046875,1895.4371337890625,0.0,3271.28662109375,0.9082325100898744,1.0,0.0,3.0,1.0,0.0
12248880,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7358056306838989,0.2991842329502105,0.2745091915130615,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8255875706672668,0.4276058971881866,0.4100558459758758,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.872512698173523,0.5384470820426941,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7398769855499268,0.3047962784767151,0.2942526042461395,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6102510690689087,0.1678938865661621,0.7826924324035645,285.0283203125,284.95001220703125,296.2430725097656,287.6256408691406,296.8058776855469,295.0164794921875,285.0258483886719,1.0,0.5638803243637085,0.381672739982605,0.381672739982605,1.0,1.0,-2.7613205909729004,0.7534912824630737,2.007829189300537,0.1300350278615951,0.904666781425476,0.904666781425476,0.0,191.7848358154297,190.0,33725.66015625,0.0,2101.623779296875,1.0,281.5577392578125,283.7618103027344,290.665771484375,292.8687438964844,293.1499938964844,293.1499938964844,281.25,35845.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858403563499451,1.0,0.0,0.0,3.663739681243897,3.6637637615203857,8.956586725616944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.23779296875,0.0,1547.3494873046875,1895.4371337890625,0.0,3271.28662109375,0.9082325100898744,1.0,0.0,3.0,1.0,0.0
12248940,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7325873374938965,0.2961763143539428,0.2720994353294372,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8222194910049438,0.4238994121551513,0.4068877100944519,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9990000128746032,0.8684713840484619,0.5413495302200317,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.7369301319122314,0.302195280790329,0.2920659184455871,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.6068699955940247,0.1659065634012222,0.7747536897659302,284.8305053710937,284.95001220703125,296.198974609375,287.6047058105469,296.7829284667969,295.0018310546875,284.8259582519531,1.0,0.5626832246780396,0.382429838180542,0.382429838180542,1.0,1.0,-2.7459397315979004,0.7500803470611572,1.9958595037460327,0.1302244365215301,0.901719093322754,0.901719093322754,0.0,192.773178100586,190.0,34486.44921875,0.0,2081.2373046875,1.0,281.268798828125,283.5265197753906,290.684326171875,292.9703369140625,293.1499938964844,293.1499938964844,281.25,36038.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900858998298645,1.0,0.0,0.0,3.6628267765045166,3.662851095199585,8.952123948802182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.45361328125,0.0,1547.772216796875,1895.4371337890625,0.0,3411.590087890625,0.908141314983368,1.0,0.0,3.0,1.0,0.0
12249000,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.7314131855964661,0.295231431722641,0.2712747454643249,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8209888935089111,0.4227296113967895,0.4058205783367157,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.9990000128746032,0.8669459819793701,0.5425248146057129,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7358488440513611,0.3013617992401123,0.2913158535957336,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.6056330800056458,0.1652643233537674,0.772057831287384,284.81365966796875,284.95001220703125,296.1859130859375,287.5984802246094,296.77593994140625,294.9971923828125,284.8112487792969,1.0,0.5623694658279419,0.3826544880867004,0.3826544880867004,1.0,1.0,-2.7409379482269287,0.7489135265350342,1.992024302482605,0.1302162408828735,0.9011014103889464,0.9011014103889464,0.0,193.21945190429688,193.0,34455.88671875,0.0,2075.228759765625,1.0,281.25811767578125,283.51080322265625,290.6624755859375,292.9328918457031,293.1499938964844,293.1499938964844,280.95001220703125,36075.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902596116065979,1.0,0.0,0.0,3.6617066860198975,3.6617307662963854,8.94664822226332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.33154296875,0.0,1546.797119140625,1895.4371337890625,0.0,3427.771728515625,0.9079275727272034,1.0,0.0,3.0,1.0,0.0
12249060,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064453125,0.7257927656173706,0.2907300293445587,0.2674722969532013,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.8150083422660828,0.4171817600727081,0.4008720517158508,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055603027344,0.9990000128746032,0.8582643270492554,0.5484676361083984,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064147949219,0.7306370139122009,0.2973796427249908,0.287801057100296,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.5995556712150574,0.1621973812580108,0.7593532204627991,284.6060485839844,284.95001220703125,296.1288452148437,287.57135009765625,296.7486572265625,294.981201171875,284.60382080078125,1.0,0.5611379146575928,0.3835066258907318,0.3835066258907318,1.0,1.0,-2.718073844909668,0.7431339621543884,1.9749399423599243,0.1297317147254943,0.894827127456665,0.894827127456665,0.0,195.5871124267578,181.0,35223.859375,0.0,2049.486328125,1.0,280.95819091796875,283.2684326171875,290.6268310546875,292.9493408203125,293.1499938964844,293.1499938964844,281.25,36349.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167564511299132,1.0,0.0,0.0,3.649536371231079,3.649560451507568,8.887275839697395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.13525390625,0.0,1535.2659912109375,1895.4371337890625,0.0,3559.195068359375,0.9053907990455629,1.0,0.0,3.0,1.0,0.0
12249120,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064453125,0.7257927656173706,0.2907300293445587,0.2674722969532013,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.8150083422660828,0.4171817600727081,0.4008720517158508,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055603027344,0.9990000128746032,0.8582643270492554,0.5484676361083984,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064147949219,0.7306370139122009,0.2973796427249908,0.287801057100296,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.5995556712150574,0.1621973812580108,0.7593532204627991,284.6060485839844,284.95001220703125,296.1288452148437,287.57135009765625,296.7486572265625,294.981201171875,284.60382080078125,1.0,0.5611379146575928,0.3835066258907318,0.3835066258907318,1.0,1.0,-2.718073844909668,0.7431339621543884,1.9749399423599243,0.1297317147254943,0.894827127456665,0.894827127456665,0.0,195.5871124267578,181.0,35223.859375,0.0,2049.486328125,1.0,280.95819091796875,283.2684326171875,290.6268310546875,292.9493408203125,293.1499938964844,293.1499938964844,281.25,36349.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167564511299132,1.0,0.0,0.0,3.649536371231079,3.649560451507568,8.887275839697395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.13525390625,0.0,1535.2659912109375,1895.4371337890625,0.0,3559.195068359375,0.9053907990455629,1.0,0.0,3.0,1.0,0.0
12249180,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7241005301475525,0.2873934805393219,0.2640423774719238,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.8133628368377686,0.412711888551712,0.3962182700634002,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.9990000128746032,0.8516051769256592,0.5455275774002075,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7291829586029053,0.2941469550132751,0.2844135165214538,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.5968005061149597,0.1594507098197937,0.7460381388664246,284.7538757324219,284.95001220703125,296.0719299316406,287.54425048828125,296.72882080078125,294.9751281738281,284.75390625,1.0,0.5551258325576782,0.3843587934970855,0.3843587934970855,1.0,1.0,-2.684765577316284,0.7336871027946472,1.9510785341262813,0.1280044615268707,0.8934441804885864,0.8934441804885864,0.0,192.8435974121093,169.0,33846.390625,0.0,1984.1842041015625,1.0,281.2421264648437,283.4639892578125,290.4818420410156,292.6578369140625,293.1499938964844,293.1499938964844,281.54998779296875,36283.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997154831886292,1.0,0.0,0.0,3.638298511505127,3.638322353363037,8.832627713672991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.6005859375,0.0,1522.3011474609375,1895.4371337890625,0.0,3400.93212890625,0.902862310409546,1.0,0.0,3.0,1.0,0.0
