time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249240,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7241005301475525,0.2873934805393219,0.2640423774719238,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.8133628368377686,0.412711888551712,0.3962182700634002,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.9990000128746032,0.8516051769256592,0.5455275774002075,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7291829586029053,0.2941469550132751,0.2844135165214538,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.5968005061149597,0.1594507098197937,0.7460381388664246,284.7538757324219,284.95001220703125,296.0719299316406,287.54425048828125,296.72882080078125,294.9751281738281,284.75390625,1.0,0.5551258325576782,0.3843587934970855,0.3843587934970855,1.0,1.0,-2.684765577316284,0.7336871027946472,1.9510785341262813,0.1280044615268707,0.8934441804885864,0.8934441804885864,0.0,192.8435974121093,169.0,33846.390625,0.0,1984.1842041015625,1.0,281.2421264648437,283.4639892578125,290.4818420410156,292.6578369140625,293.1499938964844,293.1499938964844,281.54998779296875,36283.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997154831886292,1.0,0.0,0.0,3.638298511505127,3.638322353363037,8.832627713672991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.6005859375,0.0,1522.3011474609375,1895.4371337890625,0.0,3400.93212890625,0.902862310409546,1.0,0.0,3.0,1.0,0.0
12249300,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7247961163520813,0.286195307970047,0.2627377510070801,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8142098784446716,0.4109457731246948,0.3943175375461578,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.8500087261199951,0.5411550998687744,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7298863530158997,0.2928862869739532,0.2830180525779724,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.5968199968338013,0.158314436674118,0.7401227355003357,284.8795471191406,284.95001220703125,296.0435485839844,287.5307312011719,296.72088623046875,294.9747314453125,284.88787841796875,1.0,0.551105797290802,0.3847848773002624,0.3847848773002624,1.0,1.0,-2.666875123977661,0.7285189628601074,1.9383561611175537,0.1269171684980392,0.8941765427589417,0.8941765427589417,0.0,189.89111328125,169.0,32744.1015625,0.0,1942.9432373046875,1.0,281.4984130859375,283.6340637207031,290.417236328125,292.4661560058594,293.1499938964844,293.1499938964844,281.54998779296875,36197.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885714054107666,1.0,0.0,0.0,3.634654521942138,3.634678363800049,8.814944294499583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.7109375,0.0,1517.6351318359375,1895.4371337890625,0.0,3270.10400390625,0.902029275894165,1.0,0.0,3.0,1.0,0.0
12249360,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7263314723968506,0.2852311134338379,0.261695921421051,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8159408569335938,0.4094006717205047,0.3926814198493957,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.8494813442230225,0.5353367924690247,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7313706278800964,0.2918136715888977,0.281827300786972,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.597650408744812,0.1573356837034225,0.7348816990852356,284.9169921875,284.95001220703125,296.0151672363281,287.5172119140625,296.7140808105469,294.9760131835937,284.9170837402344,1.0,0.5466168522834778,0.3853745460510254,0.3853745460510254,1.0,1.0,-2.648937463760376,0.7236890196800232,1.925248384475708,0.1261706054210662,0.8943787813186646,0.8943787813186646,0.0,186.2000732421875,157.0,32450.509765625,0.0,1898.768798828125,1.0,281.5417175292969,283.67486572265625,290.42047119140625,292.4888916015625,293.1499938964844,293.1499938964844,281.8500061035156,36122.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764790296554565,1.0,0.0,0.0,3.63313889503479,3.6331627368927,8.80759444044088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.7900390625,0.0,1515.4041748046875,1895.4371337890625,0.0,3183.5751953125,0.9016056656837464,1.0,0.0,3.0,1.0,0.0
12249420,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7309790849685669,0.2836746871471405,0.259909987449646,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8210863471031189,0.4066944420337677,0.3897169530391693,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9990000128746032,0.8509389758110046,0.5207988023757935,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7358941435813904,0.2899784743785858,0.2797054052352905,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.6009743809700012,0.1556997895240783,0.7256571054458618,285.08660888671875,284.95001220703125,295.9585876464844,287.4902038574219,296.7024230957031,294.9812316894531,285.08648681640625,1.0,0.5365898609161377,0.3865538835525512,0.3865538835525512,1.0,1.0,-2.612126588821411,0.713699460029602,1.8984270095825195,0.1245525106787681,0.8976382613182068,0.8976382613182068,0.0,177.41305541992188,160.0,31216.25390625,0.0,1804.344970703125,1.0,281.84161376953125,283.89239501953125,290.3968505859375,292.3815612792969,293.1499938964844,293.1499938964844,282.1499938964844,35913.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544493317604065,1.0,0.0,0.0,3.635743141174317,3.6357669830322266,8.82022561654594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.96533203125,0.0,1516.720458984375,1895.4371337890625,0.0,2976.96044921875,0.9020456671714784,1.0,0.0,3.0,1.0,0.0
12249480,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7309790849685669,0.2836746871471405,0.259909987449646,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8210863471031189,0.4066944420337677,0.3897169530391693,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9990000128746032,0.8509389758110046,0.5207988023757935,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7358941435813904,0.2899784743785858,0.2797054052352905,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.6009743809700012,0.1556997895240783,0.7256571054458618,285.08660888671875,284.95001220703125,295.9585876464844,287.4902038574219,296.7024230957031,294.9812316894531,285.08648681640625,1.0,0.5365898609161377,0.3865538835525512,0.3865538835525512,1.0,1.0,-2.612126588821411,0.713699460029602,1.8984270095825195,0.1245525106787681,0.8976382613182068,0.8976382613182068,0.0,177.41305541992188,160.0,31216.25390625,0.0,1804.344970703125,1.0,281.84161376953125,283.89239501953125,290.3968505859375,292.3815612792969,293.1499938964844,293.1499938964844,282.1499938964844,35913.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544493317604065,1.0,0.0,0.0,3.635743141174317,3.6357669830322266,8.82022561654594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.96533203125,0.0,1516.720458984375,1895.4371337890625,0.0,2976.96044921875,0.9020456671714784,1.0,0.0,3.0,1.0,0.0
12249540,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7334776520729065,0.2824441194534302,0.2585920095443725,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.8236523866653442,0.4044256508350372,0.3873275220394134,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.9990000128746032,0.8541454076766968,0.5124543309211731,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.738204300403595,0.2884240448474884,0.2780194878578186,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.6024011969566345,0.1543735563755035,0.7186408042907715,285.2587890625,284.95001220703125,295.9021301269531,287.4632568359375,296.69586181640625,294.9938659667969,285.2592163085937,1.0,0.5307300090789795,0.3877332508563995,0.3877332508563995,1.0,1.0,-2.5871732234954834,0.7077885270118713,1.8793846368789675,0.1241723373532295,0.9031928181648254,0.9031928181648254,0.0,172.3358612060547,163.0,30096.654296875,0.0,1745.5445556640625,1.0,282.14166259765625,284.1123962402344,290.3813781738281,292.2942199707031,293.1499938964844,293.1499938964844,281.8500061035156,35684.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349367380142212,1.0,0.0,0.0,3.646835803985596,3.646859645843506,8.874128525349079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.4482421875,0.0,1527.29248046875,1895.4371337890625,0.0,2794.4482421875,0.9043700695037842,1.0,0.0,3.0,1.0,0.0
12249600,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7334776520729065,0.2824441194534302,0.2585920095443725,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.8236523866653442,0.4044256508350372,0.3873275220394134,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.9990000128746032,0.8541454076766968,0.5124543309211731,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.738204300403595,0.2884240448474884,0.2780194878578186,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.6024011969566345,0.1543735563755035,0.7186408042907715,285.2587890625,284.95001220703125,295.9021301269531,287.4632568359375,296.69586181640625,294.9938659667969,285.2592163085937,1.0,0.5307300090789795,0.3877332508563995,0.3877332508563995,1.0,1.0,-2.5871732234954834,0.7077885270118713,1.8793846368789675,0.1241723373532295,0.9031928181648254,0.9031928181648254,0.0,172.3358612060547,163.0,30096.654296875,0.0,1745.5445556640625,1.0,282.14166259765625,284.1123962402344,290.3813781738281,292.2942199707031,293.1499938964844,293.1499938964844,281.8500061035156,35684.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349367380142212,1.0,0.0,0.0,3.646835803985596,3.646859645843506,8.874128525349079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.4482421875,0.0,1527.29248046875,1895.4371337890625,0.0,2794.4482421875,0.9043700695037842,1.0,0.0,3.0,1.0,0.0
12249660,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7328314781188965,0.2798366248607635,0.2566563487052917,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8229140639305115,0.4009110331535339,0.3844197392463684,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9990000128746032,0.8537845611572266,0.5100736021995544,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7375547885894775,0.2859104871749878,0.275944709777832,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.601082980632782,0.1525165885686874,0.7110607624053955,285.0511779785156,284.95001220703125,295.84588623046875,287.4364013671875,296.68243408203125,294.99761962890625,285.0482788085937,1.0,0.5272151231765747,0.389062225818634,0.389062225818634,1.0,1.0,-2.5668938159942627,0.7037869691848755,1.8631069660186768,0.1248649135231971,0.902921736240387,0.902921736240387,0.0,170.46527099609375,166.0,30672.787109375,0.0,1708.3409423828125,1.0,281.8578186035156,283.8678894042969,290.4823913574219,292.4999084472656,293.1499938964844,293.1499938964844,281.54998779296875,35816.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492707014083862,1.0,0.0,0.0,3.654664993286133,3.654688835144043,8.912271596273058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.84619140625,0.0,1536.9888916015625,1895.4371337890625,0.0,2928.4404296875,0.9061806797981262,1.0,0.0,3.0,1.0,0.0
12249720,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7328314781188965,0.2798366248607635,0.2566563487052917,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8229140639305115,0.4009110331535339,0.3844197392463684,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9990000128746032,0.8537845611572266,0.5100736021995544,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7375547885894775,0.2859104871749878,0.275944709777832,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.601082980632782,0.1525165885686874,0.7110607624053955,285.0511779785156,284.95001220703125,295.84588623046875,287.4364013671875,296.68243408203125,294.99761962890625,285.0482788085937,1.0,0.5272151231765747,0.389062225818634,0.389062225818634,1.0,1.0,-2.5668938159942627,0.7037869691848755,1.8631069660186768,0.1248649135231971,0.902921736240387,0.902921736240387,0.0,170.46527099609375,166.0,30672.787109375,0.0,1708.3409423828125,1.0,281.8578186035156,283.8678894042969,290.4823913574219,292.4999084472656,293.1499938964844,293.1499938964844,281.54998779296875,35816.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492707014083862,1.0,0.0,0.0,3.654664993286133,3.654688835144043,8.912271596273058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.84619140625,0.0,1536.9888916015625,1895.4371337890625,0.0,2928.4404296875,0.9061806797981262,1.0,0.0,3.0,1.0,0.0
12249780,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7289474010467529,0.2759446501731872,0.2534466683864593,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8188540935516357,0.3960422575473785,0.3801593482494354,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9990000128746032,0.848777711391449,0.5124561190605164,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.733908474445343,0.282326877117157,0.2728294134140014,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.5966853499412537,0.1499367952346801,0.7004518508911133,284.8256225585937,284.95001220703125,295.78985595703125,287.4096069335937,296.658447265625,294.9866638183594,284.8227844238281,1.0,0.5248935222625732,0.3903912305831909,0.3903912305831909,1.0,1.0,-2.544293165206909,0.6989356279373169,1.8453575372695925,0.1252236664295196,0.8994548916816711,0.8994548916816711,0.0,170.90904235839844,169.0,31241.544921875,0.0,1678.4249267578125,1.0,281.55816650390625,283.60595703125,290.478515625,292.55731201171875,293.1499938964844,293.1499938964844,281.8500061035156,36054.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673025965690613,1.0,0.0,0.0,3.653486490249634,3.653510570526123,8.90652472662623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.87060546875,0.0,1537.4609375,1895.4371337890625,0.0,3097.50634765625,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12249840,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7289474010467529,0.2759446501731872,0.2534466683864593,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8188540935516357,0.3960422575473785,0.3801593482494354,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9990000128746032,0.848777711391449,0.5124561190605164,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.733908474445343,0.282326877117157,0.2728294134140014,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.5966853499412537,0.1499367952346801,0.7004518508911133,284.8256225585937,284.95001220703125,295.78985595703125,287.4096069335937,296.658447265625,294.9866638183594,284.8227844238281,1.0,0.5248935222625732,0.3903912305831909,0.3903912305831909,1.0,1.0,-2.544293165206909,0.6989356279373169,1.8453575372695925,0.1252236664295196,0.8994548916816711,0.8994548916816711,0.0,170.90904235839844,169.0,31241.544921875,0.0,1678.4249267578125,1.0,281.55816650390625,283.60595703125,290.478515625,292.55731201171875,293.1499938964844,293.1499938964844,281.8500061035156,36054.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673025965690613,1.0,0.0,0.0,3.653486490249634,3.653510570526123,8.90652472662623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.87060546875,0.0,1537.4609375,1895.4371337890625,0.0,3097.50634765625,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12249900,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7265614867210388,0.27425417304039,0.2517611384391784,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8162853121757507,0.3937899172306061,0.3778888583183288,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9990000128746032,0.8459267020225525,0.5144863724708557,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7316208481788635,0.2806480228900909,0.2711515128612518,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.5939085483551025,0.1486560553312301,0.6946110129356384,284.9470520019531,284.95001220703125,295.76190185546875,287.396240234375,296.6480407714844,294.9832763671875,284.95672607421875,1.0,0.5240091681480408,0.391055703163147,0.391055703163147,1.0,1.0,-2.5329430103302,0.6964767575263977,1.8364661931991573,0.1253363043069839,0.9005707502365112,0.9005707502365112,0.0,171.55462646484375,169.0,30392.099609375,0.0,1665.38427734375,1.0,281.80145263671875,283.77215576171875,290.36187744140625,292.2994689941406,293.1499938964844,293.1499938964844,281.8500061035156,36011.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585875034332275,1.0,0.0,0.0,3.652873277664185,3.652897357940674,8.90353533122834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.1640625,0.0,1536.4561767578125,1895.4371337890625,0.0,3015.75830078125,0.9059655070304872,1.0,0.0,3.0,1.0,0.0
12249960,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7246546149253845,0.2729905843734741,0.2505172789096832,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8140879273414612,0.3919383883476257,0.3760382235050201,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.8435655236244202,0.5163097977638245,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7296792268753052,0.2792660295963287,0.2697756588459015,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5914282202720642,0.1475393325090408,0.689481794834137,284.9911499023437,284.95001220703125,295.7340087890625,287.3829040527344,296.6395874023437,294.98260498046875,284.99188232421875,1.0,0.5233452916145325,0.3916508257389068,0.3916508257389068,1.0,1.0,-2.523597002029419,0.6945627927780151,1.8290340900421145,0.1255363821983337,0.9013359546661376,0.9013359546661376,0.0,172.16714477539062,172.0,30215.185546875,0.0,1655.0599365234375,1.0,281.8423156738281,283.8164367675781,290.3270568847656,292.2783508300781,293.1499938964844,293.1499938964844,281.54998779296875,35951.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513871431350708,1.0,0.0,0.0,3.654412508010864,3.6544363498687744,8.911040367820533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.56640625,0.0,1537.7227783203125,1895.4371337890625,0.0,2948.264892578125,0.9062398076057434,1.0,0.0,3.0,1.0,0.0
12250020,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.7201743125915527,0.2695719599723816,0.2478373050689697,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8089522123336792,0.3874397575855255,0.372175931930542,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.9990000128746032,0.8364027142524719,0.5210269093513489,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7252451181411743,0.2759076058864593,0.2669175267219543,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.585856020450592,0.1449635475873947,0.6789993047714233,284.78619384765625,284.95001220703125,295.67840576171875,287.3562927246094,296.62042236328125,294.97821044921875,284.7833557128906,1.0,0.522432804107666,0.3928410410881042,0.3928410410881042,1.0,1.0,-2.505378246307373,0.6908459663391113,1.8145322799682613,0.1260484308004379,0.8975558876991272,0.8975558876991272,0.0,173.97142028808594,175.0,30766.16796875,0.0,1637.6953125,1.0,281.55780029296875,283.5762634277344,290.3816223144531,292.4127197265625,293.1499938964844,293.1499938964844,281.8500061035156,36145.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604058027267456,1.0,0.0,0.0,3.650070190429688,3.6500942707061768,8.889876426110277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.33154296875,0.0,1534.3375244140625,1895.4371337890625,0.0,3032.811279296875,0.9053745865821838,1.0,0.0,3.0,1.0,0.0
12250080,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.7201743125915527,0.2695719599723816,0.2478373050689697,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8089522123336792,0.3874397575855255,0.372175931930542,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.9990000128746032,0.8364027142524719,0.5210269093513489,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7252451181411743,0.2759076058864593,0.2669175267219543,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.585856020450592,0.1449635475873947,0.6789993047714233,284.78619384765625,284.95001220703125,295.67840576171875,287.3562927246094,296.62042236328125,294.97821044921875,284.7833557128906,1.0,0.522432804107666,0.3928410410881042,0.3928410410881042,1.0,1.0,-2.505378246307373,0.6908459663391113,1.8145322799682613,0.1260484308004379,0.8975558876991272,0.8975558876991272,0.0,173.97142028808594,175.0,30766.16796875,0.0,1637.6953125,1.0,281.55780029296875,283.5762634277344,290.3816223144531,292.4127197265625,293.1499938964844,293.1499938964844,281.8500061035156,36145.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604058027267456,1.0,0.0,0.0,3.650070190429688,3.6500942707061768,8.889876426110277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.33154296875,0.0,1534.3375244140625,1895.4371337890625,0.0,3032.811279296875,0.9053745865821838,1.0,0.0,3.0,1.0,0.0
12250140,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7151952981948853,0.2667247653007507,0.2450926452875137,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8032168745994568,0.3835130631923675,0.3682996332645416,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.8292855024337769,0.5265436768531799,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7203576564788818,0.2728667259216308,0.2639611363410949,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5796368718147278,0.1424759775400161,0.6679019331932068,284.9517517089844,284.95001220703125,295.6230163574219,287.3298034667969,296.6022033691406,294.9750671386719,284.9525756835937,1.0,0.5218273401260376,0.3940312564373016,0.3940312564373016,1.0,1.0,-2.4871628284454346,0.6871006488800049,1.8000621795654297,0.1264427155256271,0.8989089131355286,0.8989089131355286,0.0,176.2106170654297,163.0,29744.662109375,0.0,1622.3563232421875,1.0,281.8421936035156,283.7887268066406,290.2655639648437,292.1803283691406,293.1499938964844,293.1499938964844,282.1499938964844,36029.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433206081390381,1.0,0.0,0.0,3.6480813026428223,3.648105382919312,8.880190875970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.38818359375,0.0,1531.2559814453125,1895.4371337890625,0.0,2872.755126953125,0.9048795104026794,1.0,0.0,3.0,1.0,0.0
12250200,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7151952981948853,0.2667247653007507,0.2450926452875137,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8032168745994568,0.3835130631923675,0.3682996332645416,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.8292855024337769,0.5265436768531799,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7203576564788818,0.2728667259216308,0.2639611363410949,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5796368718147278,0.1424759775400161,0.6679019331932068,284.9517517089844,284.95001220703125,295.6230163574219,287.3298034667969,296.6022033691406,294.9750671386719,284.9525756835937,1.0,0.5218273401260376,0.3940312564373016,0.3940312564373016,1.0,1.0,-2.4871628284454346,0.6871006488800049,1.8000621795654297,0.1264427155256271,0.8989089131355286,0.8989089131355286,0.0,176.2106170654297,163.0,29744.662109375,0.0,1622.3563232421875,1.0,281.8421936035156,283.7887268066406,290.2655639648437,292.1803283691406,293.1499938964844,293.1499938964844,282.1499938964844,36029.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433206081390381,1.0,0.0,0.0,3.6480813026428223,3.648105382919312,8.880190875970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.38818359375,0.0,1531.2559814453125,1895.4371337890625,0.0,2872.755126953125,0.9048795104026794,1.0,0.0,3.0,1.0,0.0
12250260,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.715110182762146,0.2648587822914123,0.2431807816028595,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.8029494285583496,0.3804834485054016,0.3652046918869018,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.9990000128746032,0.8246252536773682,0.5226271152496338,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.7199564576148987,0.2705224752426147,0.2615352869033813,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.5778564214706421,0.1404200792312622,0.6578497886657715,285.133056640625,284.95001220703125,295.56787109375,287.30340576171875,296.58770751953125,294.9765930175781,285.13348388671875,1.0,0.5165594220161438,0.3952396810054779,0.3952396810054779,1.0,1.0,-2.4614622592926025,0.6806941032409668,1.7807681560516355,0.126021146774292,0.9028647541999816,0.9028647541999816,0.0,173.37490844726562,151.0,28658.091796875,0.0,1575.806640625,1.0,282.14178466796875,284.0146789550781,290.2154846191406,292.04742431640625,293.1499938964844,293.1499938964844,281.8500061035156,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217979073524475,1.0,0.0,0.0,3.6537675857543945,3.653791666030884,8.907895789889153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.08837890625,0.0,1536.091552734375,1895.4371337890625,0.0,2672.233642578125,0.90601909160614,1.0,0.0,3.0,1.0,0.0
12250320,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.715110182762146,0.2648587822914123,0.2431807816028595,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.8029494285583496,0.3804834485054016,0.3652046918869018,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.9990000128746032,0.8246252536773682,0.5226271152496338,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.7199564576148987,0.2705224752426147,0.2615352869033813,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.5778564214706421,0.1404200792312622,0.6578497886657715,285.133056640625,284.95001220703125,295.56787109375,287.30340576171875,296.58770751953125,294.9765930175781,285.13348388671875,1.0,0.5165594220161438,0.3952396810054779,0.3952396810054779,1.0,1.0,-2.4614622592926025,0.6806941032409668,1.7807681560516355,0.126021146774292,0.9028647541999816,0.9028647541999816,0.0,173.37490844726562,151.0,28658.091796875,0.0,1575.806640625,1.0,282.14178466796875,284.0146789550781,290.2154846191406,292.04742431640625,293.1499938964844,293.1499938964844,281.8500061035156,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217979073524475,1.0,0.0,0.0,3.6537675857543945,3.653791666030884,8.907895789889153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.08837890625,0.0,1536.091552734375,1895.4371337890625,0.0,2672.233642578125,0.90601909160614,1.0,0.0,3.0,1.0,0.0
12250380,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7169952988624573,0.2619450986385345,0.2407680600881576,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8052217960357666,0.3764711022377014,0.361627995967865,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.819991409778595,0.5132513046264648,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7216587662696838,0.267497181892395,0.258779913187027,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.5782595276832581,0.1380846500396728,0.6471744775772095,284.9160461425781,284.95001220703125,295.51300048828125,287.27716064453125,296.57159423828125,294.975341796875,284.9122009277344,1.0,0.5084365606307983,0.3964480757713318,0.3964480757713318,1.0,1.0,-2.426877021789551,0.6710903644561768,1.7557867765426636,0.1243489682674408,0.9007507562637328,0.9007507562637328,0.0,167.51889038085938,154.0,29061.265625,0.0,1506.0111083984375,1.0,281.8577575683594,283.76275634765625,290.3123779296875,292.236083984375,293.1499938964844,293.1499938964844,281.54998779296875,35990.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833842396736145,1.0,0.0,0.0,3.655257225036621,3.6552813053131104,8.915160947253753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.85693359375,0.0,1538.9515380859375,1895.4371337890625,0.0,2784.24267578125,0.9064292907714844,1.0,0.0,3.0,1.0,0.0
12250440,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7169952988624573,0.2619450986385345,0.2407680600881576,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8052217960357666,0.3764711022377014,0.361627995967865,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.819991409778595,0.5132513046264648,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7216587662696838,0.267497181892395,0.258779913187027,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.5782595276832581,0.1380846500396728,0.6471744775772095,284.9160461425781,284.95001220703125,295.51300048828125,287.27716064453125,296.57159423828125,294.975341796875,284.9122009277344,1.0,0.5084365606307983,0.3964480757713318,0.3964480757713318,1.0,1.0,-2.426877021789551,0.6710903644561768,1.7557867765426636,0.1243489682674408,0.9007507562637328,0.9007507562637328,0.0,167.51889038085938,154.0,29061.265625,0.0,1506.0111083984375,1.0,281.8577575683594,283.76275634765625,290.3123779296875,292.236083984375,293.1499938964844,293.1499938964844,281.54998779296875,35990.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833842396736145,1.0,0.0,0.0,3.655257225036621,3.6552813053131104,8.915160947253753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.85693359375,0.0,1538.9515380859375,1895.4371337890625,0.0,2784.24267578125,0.9064292907714844,1.0,0.0,3.0,1.0,0.0
12250500,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.7164965271949768,0.2600471377372741,0.2391644567251205,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.8047775030136108,0.3740091621875763,0.3594157695770263,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.9990000128746032,0.8171260356903076,0.5109356641769409,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.7211995124816895,0.2656328380107879,0.2570897936820984,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.5771311521530151,0.1367100477218628,0.6411219239234924,284.75030517578125,284.95001220703125,295.48565673828125,287.2640991210937,296.5621337890625,294.9726867675781,284.7364807128906,1.0,0.5056062340736389,0.3970522880554199,0.3970522880554199,1.0,1.0,-2.4102022647857666,0.6664974689483643,1.7437046766281128,0.1234334707260131,0.8978258967399597,0.8978258967399597,0.0,165.8278045654297,154.0,29590.9765625,0.0,1477.6219482421875,1.0,281.60107421875,283.5586242675781,290.3479919433594,292.3684387207031,293.1499938964844,293.1499938964844,281.54998779296875,36128.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844815731048584,1.0,0.0,0.0,3.652509450912476,3.652533531188965,8.901762384994072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.88671875,0.0,1536.9267578125,1895.4371337890625,0.0,2886.739990234375,0.9058682322502136,1.0,0.0,3.0,1.0,0.0
12250560,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.7149891257286072,0.2579226493835449,0.237313911318779,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.8032293915748596,0.3713147044181824,0.3569421768188476,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.9990000128746032,0.8134979009628296,0.5102831125259399,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.7198253870010376,0.2635923624038696,0.2552108764648437,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.5750288963317871,0.1351940333843231,0.6345216035842896,284.6773376464844,284.95001220703125,295.4583740234375,287.25103759765625,296.5514831542969,294.9687194824219,284.6737060546875,1.0,0.5032211542129517,0.3978245556354522,0.3978245556354522,1.0,1.0,-2.3940365314483643,0.6624077558517456,1.7316287755966189,0.1229835897684097,0.8952223062515259,0.8952223062515259,0.0,164.9953155517578,157.0,29458.080078125,0.0,1453.6981201171875,1.0,281.5582580566406,283.4935302734375,290.30938720703125,292.2825927734375,293.1499938964844,293.1499938964844,281.8500061035156,36261.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497940301895142,1.0,0.0,0.0,3.646496295928955,3.646520137786865,8.872476087162795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.32080078125,0.0,1531.22705078125,1895.4371337890625,0.0,2933.34130859375,0.9046489596366882,1.0,0.0,3.0,1.0,0.0
12250620,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7116718292236328,0.2548257112503052,0.2341987937688827,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7995938062667847,0.3669836521148681,0.3525343537330627,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.8075478076934814,0.5106987953186035,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7165772318840027,0.2602463364601135,0.2518228888511657,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.5701786875724792,0.132506787776947,0.6219112873077393,284.8375549316406,284.95001220703125,295.404052734375,287.22509765625,296.53289794921875,294.9647827148437,284.8382263183594,1.0,0.4996694922447204,0.3993690609931946,0.3993690609931946,1.0,1.0,-2.36627197265625,0.6558563113212585,1.7104157209396362,0.1226108893752098,0.8950014114379883,0.8950014114379883,0.0,164.3401336669922,145.0,28361.01171875,0.0,1416.34228515625,1.0,281.8421325683594,283.7027587890625,290.1551208496094,291.9955139160156,293.1499938964844,293.1499938964844,282.1499938964844,36174.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309435248374939,1.0,0.0,0.0,3.639073133468628,3.639096975326538,8.8363896111332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.83837890625,0.0,1522.3507080078125,1895.4371337890625,0.0,2757.23095703125,0.902963638305664,1.0,0.0,3.0,1.0,0.0
12250680,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7116718292236328,0.2548257112503052,0.2341987937688827,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7995938062667847,0.3669836521148681,0.3525343537330627,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.8075478076934814,0.5106987953186035,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7165772318840027,0.2602463364601135,0.2518228888511657,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.5701786875724792,0.132506787776947,0.6219112873077393,284.8375549316406,284.95001220703125,295.404052734375,287.22509765625,296.53289794921875,294.9647827148437,284.8382263183594,1.0,0.4996694922447204,0.3993690609931946,0.3993690609931946,1.0,1.0,-2.36627197265625,0.6558563113212585,1.7104157209396362,0.1226108893752098,0.8950014114379883,0.8950014114379883,0.0,164.3401336669922,145.0,28361.01171875,0.0,1416.34228515625,1.0,281.8421325683594,283.7027587890625,290.1551208496094,291.9955139160156,293.1499938964844,293.1499938964844,282.1499938964844,36174.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309435248374939,1.0,0.0,0.0,3.639073133468628,3.639096975326538,8.8363896111332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.83837890625,0.0,1522.3507080078125,1895.4371337890625,0.0,2757.23095703125,0.902963638305664,1.0,0.0,3.0,1.0,0.0
12250740,296.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.7129709124565125,0.0,0.232037603855133,296.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.8009411692619324,0.0,0.3490937054157257,296.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.0,0.5032370090484619,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.7174674272537231,0.0,0.2491038143634796,296.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.5694677829742432,0.0,0.6109526753425598,285.0180053710937,294.1499938964844,295.3500061035156,287.19927978515625,296.5186767578125,294.9664611816406,285.0184020996094,0.0,0.0,0.4009135663509369,0.4009135663509369,1.0,1.0,-2.334156990051269,0.6476743817329407,1.6864826679229736,0.1217530593276023,0.0,0.0,0.0,159.65597534179688,60.0,27235.216796875,0.0,1358.3699951171875,0.0,282.1416931152344,283.9288024902344,290.09429931640625,291.8424987792969,293.1499938964844,293.1499938964844,278.1499938964844,35986.9921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6388840675354,3.638907909393311,8.835471589918598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1520.7396240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.7129709124565125,0.0,0.232037603855133,296.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.8009411692619324,0.0,0.3490937054157257,296.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.0,0.5032370090484619,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.7174674272537231,0.0,0.2491038143634796,296.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.5694677829742432,0.0,0.6109526753425598,285.0180053710937,294.1499938964844,295.3500061035156,287.19927978515625,296.5186767578125,294.9664611816406,285.0184020996094,0.0,0.0,0.4009135663509369,0.4009135663509369,1.0,1.0,-2.334156990051269,0.6476743817329407,1.6864826679229736,0.1217530593276023,0.0,0.0,0.0,159.65597534179688,60.0,27235.216796875,0.0,1358.3699951171875,0.0,282.1416931152344,283.9288024902344,290.09429931640625,291.8424987792969,293.1499938964844,293.1499938964844,278.1499938964844,35986.9921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6388840675354,3.638907909393311,8.835471589918598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1520.7396240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.356074571609497,0.0,0.0009192978031933,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.356074571609497,0.0,0.0009680671500973,297.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.356074571609497,0.0,0.0007150117307901,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.356074571609497,0.0,0.0009680651128292,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0045920382253825,285.11053466796875,294.1499938964844,295.3231811523437,287.18621826171875,296.4692687988281,294.8468017578125,284.1847839355469,0.0,0.0,0.3209538757801056,0.3209538757801056,1.0,1.0,-0.0097968028858304,0.0030631378758698,0.0067336647771298,-0.019296271726489,0.0,0.0,0.0,-0.0541772469878196,60.0,1666.129150390625,0.0,-6.543681138282409e-06,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,3.143853973597288e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822814420860752e-11,1.3823399890033894e-11,2.582214019545972e-17,4.017385313304089e-10,4.0173811499677465e-10,4.266951765199588e-16,0.0,0.0,-0.0,0.0,0.0,9.925389283872652e-20,2.3355636914927167e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0009211259311996,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0013529974967241,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0010199390817433,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0009871748043224,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0025993105955421,285.1060485839844,294.1499938964844,295.2962646484375,287.172607421875,296.37176513671875,294.6849365234375,283.7201843261719,0.0,0.0,0.2405481487512588,0.2405481487512588,1.0,1.0,-0.0075646834447979,0.0015223626978695,0.0060423207469284,-0.0199284367263317,0.0,0.0,0.0,-0.0428536497056484,60.0,654.53857421875,-0.0,-4.64961431134725e-06,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43574646791355e-28,1.6968788553600182e-28,1.942152589274629e-31,-4.6255923310353064e-18,-4.622290226029994e-18,-3.3021078325891708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.615388262318449e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001016275564325,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.615252980031073e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001012714128592,297.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004783554468303,285.10174560546875,294.1499938964844,295.2427673339844,287.14410400390625,296.24774169921875,294.2442626953125,283.5060729980469,0.0,0.0,0.0801827162504196,0.0801827162504196,1.0,1.0,-0.0010246702004224,2.763689008133952e-05,0.000997033319436,-0.0193285681307315,0.0,0.0,0.0,-0.0086902286857366,60.0,100.34515380859376,-0.0,-7.155457382168606e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.601906119901487e-21,4.450646497531916e-21,4.151260026266355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.615388262318449e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001016275564325,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.615252980031073e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001012714128592,297.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004783554468303,285.10174560546875,294.1499938964844,295.2427673339844,287.14410400390625,296.24774169921875,294.2442626953125,283.5060729980469,0.0,0.0,0.0801827162504196,0.0801827162504196,1.0,1.0,-0.0010246702004224,2.763689008133952e-05,0.000997033319436,-0.0193285681307315,0.0,0.0,0.0,-0.0086902286857366,60.0,100.34515380859376,-0.0,-7.155457382168606e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.601906119901487e-21,4.450646497531916e-21,4.151260026266355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.531831892672926e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001003840952762,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.417008600896224e-05,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0001003752186079,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004760821175295,285.1004943847656,294.1499938964844,295.21612548828125,287.1292419433594,296.238525390625,294.0915832519531,283.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157658252865,1.4540452397682202e-08,0.0010157512733712,-0.0191822573542594,0.0,0.0,0.0,-0.0086231473833322,60.0,41.74736785888672,-0.0,-7.034719828880044e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.810330592664275e-21,4.408961118303218e-21,4.40136987825784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
