time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251160,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.525546920485796e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001003090801532,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.40888572181575e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001003086363198,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0004758143331855,285.09918212890625,294.1499938964844,295.1895446777344,287.11395263671875,296.2291564941406,293.9588317871094,283.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151008609682,7.629196829839202e-09,0.0010150931775569,-0.0190387964248657,0.0,0.0,0.0,-0.0085949646309018,60.0,20.365869522094727,-0.0,-7.025506931768177e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.815607100243568e-21,4.4079045243176516e-21,4.4077029798226985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.519074956187978e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001002406934276,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.403764175251126e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0001002404751488,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.000475492386613,285.0962829589844,294.1499938964844,295.13653564453125,287.0822448730469,296.2099914550781,293.7404479980469,283.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.65635108947754,-0.0,-7.01593734220296e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.815750079704918e-21,4.4078754437492415e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.519074956187978e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001002406934276,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.403764175251126e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0001002404751488,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.000475492386613,285.0962829589844,294.1499938964844,295.13653564453125,287.0822448730469,296.2099914550781,293.7404479980469,283.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.65635108947754,-0.0,-7.01593734220296e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.815750079704918e-21,4.4078754437492415e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.515419515082613e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001002021890599,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.400920003419742e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001002019780571,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004753098473884,285.09307861328125,294.1499938964844,295.0837097167969,287.0491027832031,296.19024658203125,293.5687255859375,283.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.200197219848633,-0.0,-7.010521585470998e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.815750079704918e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.515419515082613e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001002021890599,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.400920003419742e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001002019780571,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004753098473884,285.09307861328125,294.1499938964844,295.0837097167969,287.0491027832031,296.19024658203125,293.5687255859375,283.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.200197219848633,-0.0,-7.010521585470998e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.815750079704918e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.514090925222264e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001001881973934,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.399886089842767e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0001001879936666,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0004752435488626,285.0895690917969,294.1499938964844,295.03106689453125,287.01470947265625,296.1698913574219,293.4299011230469,283.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.944100856781006,-0.0,-7.008536329067283e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.514090925222264e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001001881973934,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.399886089842767e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0001001879936666,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0004752435488626,285.0895690917969,294.1499938964844,295.03106689453125,287.01470947265625,296.1698913574219,293.4299011230469,283.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.944100856781006,-0.0,-7.008536329067283e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.5146540843416e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001001941272988,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,7.40032410249114e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.000100193923572,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004752717504743,285.0858154296875,294.1499938964844,294.9785461425781,286.9791259765625,296.1489562988281,293.3144836425781,283.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,7.843306064605713,-0.0,-7.009338531815956e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.5146540843416e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001001941272988,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,7.40032410249114e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.000100193923572,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004752717504743,285.0858154296875,294.1499938964844,294.9785461425781,286.9791259765625,296.1489562988281,293.3144836425781,283.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,7.843306064605713,-0.0,-7.009338531815956e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.515509009361268e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001002031276584,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.400988397421315e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0001002029239316,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004753144748974,285.0838623046875,294.1499938964844,294.95233154296875,286.9609375,296.1383056640625,293.2634582519531,283.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.803762435913086,-0.0,-7.010584113231745e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.516673162579536e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.000100215380371,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.40189352654852e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0001002151766442,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004753726243507,285.08184814453125,294.1499938964844,294.9261474609375,286.9425048828125,296.1274719238281,293.2159423828125,283.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.766407012939453,-0.0,-7.012285863083889e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.51971160247922e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001002473727567,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.404256029985845e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001002471763058,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.000475524488138,285.07763671875,294.1499938964844,294.87384033203125,286.90496826171875,296.1054077148437,293.1295166015625,283.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463386148214,0.0,0.0,0.0,-0.0085585061460733,60.0,7.695120334625244,-0.0,-7.01673670278069e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.51971160247922e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001002473727567,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.404256029985845e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001002471763058,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.000475524488138,285.07763671875,294.1499938964844,294.87384033203125,286.90496826171875,296.1054077148437,293.1295166015625,283.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463386148214,0.0,0.0,0.0,-0.0085585061460733,60.0,7.695120334625244,-0.0,-7.01673670278069e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.523337212158368e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001002855497063,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.407075463561341e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001002853532554,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.0004757056594826,285.0732421875,294.1499938964844,294.82159423828125,286.8666687011719,296.08282470703125,293.052001953125,283.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.626774787902832,-0.0,-7.022056536243326e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.523337212158368e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001002855497063,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.407075463561341e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001002853532554,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.0004757056594826,285.0732421875,294.1499938964844,294.82159423828125,286.8666687011719,296.08282470703125,293.052001953125,283.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.626774787902832,-0.0,-7.022056536243326e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.52713016886264e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0001003254947136,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,7.410025136778131e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001003252982627,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0004758951836265,285.0686950683594,294.1499938964844,294.7694091796875,286.8276672363281,296.0596618652344,292.98101806640625,283.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.560631275177002,-0.0,-7.027624349120742e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.52713016886264e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0001003254947136,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,7.410025136778131e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001003252982627,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0004758951836265,285.0686950683594,294.1499938964844,294.7694091796875,286.8276672363281,296.0596618652344,292.98101806640625,283.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.560631275177002,-0.0,-7.027624349120742e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.530697570880876e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.0001003630532068,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,7.412799459416419e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0001003628640319,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0004760734445881,285.0639953613281,294.1499938964844,294.7171936035156,286.78814697265625,296.0359802246094,292.9148254394531,284.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.496261119842529,-0.0,-7.032862470168767e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.530697570880876e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.0001003630532068,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,7.412799459416419e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0001003628640319,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0004760734445881,285.0639953613281,294.1499938964844,294.7171936035156,286.78814697265625,296.0359802246094,292.9148254394531,284.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.496261119842529,-0.0,-7.032862470168767e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.53228518483229e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0001003797733574,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,7.414034189423546e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001003795841825,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0004761527816299,285.06158447265625,294.1499938964844,294.69110107421875,286.7682189941406,296.0239562988281,292.88311767578125,284.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.464622974395752,-0.0,-7.035193050342059e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.53369089984335e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001003945726552,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,7.415127038257197e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001003943834803,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0004762230091728,285.05914306640625,294.1499938964844,294.6649780273437,286.7481994628906,296.01177978515625,292.8522033691406,284.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.433290481567383,-0.0,-7.037255045361236e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.535831486573444e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0001004171135718,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,7.416791777359322e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0001004169316729,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,0.0004763300239574,285.05419921875,294.1499938964844,294.6127319335937,286.7079467773437,295.9870910644531,292.7922058105469,284.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.37138557434082,-0.0,-7.040390670454144e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.535831486573444e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0001004171135718,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,7.416791777359322e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0001004169316729,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,0.0004763300239574,285.05419921875,294.1499938964844,294.6127319335937,286.7079467773437,295.9870910644531,292.7922058105469,284.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.37138557434082,-0.0,-7.040390670454144e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.536934521747752e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001004287260002,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.417648885166273e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001004285368253,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0004763851466123,285.04913330078125,294.1499938964844,294.5604248046875,286.66748046875,295.9618835449219,292.7342529296875,284.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.3102874755859375,-0.0,-7.04199365486602e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.536934521747752e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001004287260002,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.417648885166273e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001004285368253,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0004763851466123,285.04913330078125,294.1499938964844,294.5604248046875,286.66748046875,295.9618835449219,292.7342529296875,284.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.3102874755859375,-0.0,-7.04199365486602e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.536932338960467e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0001004286968964,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,7.41764742997475e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0001004285149974,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004763850884046,285.04400634765625,294.1499938964844,294.50799560546875,286.626953125,295.9361877441406,292.67779541015625,284.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.249813556671143,-0.0,-7.041965943699324e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.536932338960467e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0001004286968964,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,7.41764742997475e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0001004285149974,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004763850884046,285.04400634765625,294.1499938964844,294.50799560546875,286.626953125,295.9361877441406,292.67779541015625,284.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.249813556671143,-0.0,-7.041965943699324e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.53589697019197e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0001004177902359,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,7.416841253871098e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.000100417608337,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0004763334291055,285.0387878417969,294.1499938964844,294.4554748535156,286.58648681640625,295.9100036621094,292.6225280761719,284.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.18988037109375,-0.0,-7.040411986736217e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.53589697019197e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0001004177902359,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,7.416841253871098e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.000100417608337,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0004763334291055,285.0387878417969,294.1499938964844,294.4554748535156,286.58648681640625,295.9100036621094,292.6225280761719,284.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.18988037109375,-0.0,-7.040411986736217e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.535053686704488e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0001004089135676,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,7.41618569009006e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,0.0001004087316687,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0004762913449667,285.0361328125,294.1499938964844,294.4291687011719,286.5662841796875,295.896728515625,292.5952453613281,284.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.160120487213135,-0.0,-7.039155036636657e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,9.5340445113834e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0001003982833935,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,7.415399886667728e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0001003981087706,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0004762409662362,285.03350830078125,294.1499938964844,294.4028015136719,286.546142578125,295.8833312988281,292.568115234375,284.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460895836353,60.0,7.13051176071167,-0.0,-7.03765294929326e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,9.53168491832912e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0001003734359983,299.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.41356416256167e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001003732540993,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,0.0004761231539305,285.0281677246094,294.1499938964844,294.3499450683594,286.506103515625,295.8562316894531,292.51434326171875,284.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.0718207359313965,-0.0,-7.03414571034955e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,9.53168491832912e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0001003734359983,299.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.41356416256167e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001003732540993,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,0.0004761231539305,285.0281677246094,294.1499938964844,294.3499450683594,286.506103515625,295.8562316894531,292.51434326171875,284.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.0718207359313965,-0.0,-7.03414571034955e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,9.528959344606848e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0001003447323455,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,7.411444676108658e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001003445577225,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0004759870644193,285.0228271484375,294.1499938964844,294.2969055175781,286.4664306640625,295.8286437988281,292.4610290527344,284.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,7.013891696929932,-0.0,-7.030100590554866e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,9.528959344606848e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0001003447323455,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,7.411444676108658e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001003445577225,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0004759870644193,285.0228271484375,294.1499938964844,294.2969055175781,286.4664306640625,295.8286437988281,292.4610290527344,284.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,7.013891696929932,-0.0,-7.030100590554866e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.525935456622392e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.000100312885479,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.409092359011993e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.000100312718132,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0004758360737469,285.0174255371094,294.1499938964844,294.24365234375,286.42724609375,295.8006286621094,292.407958984375,284.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.956713199615479,-0.0,-7.025616355349484e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.525935456622392e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.000100312885479,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.409092359011993e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.000100312718132,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0004758360737469,285.0174255371094,294.1499938964844,294.24365234375,286.42724609375,295.8006286621094,292.407958984375,284.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.956713199615479,-0.0,-7.025616355349484e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.522684558760376e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0001002786448225,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,7.406562508549541e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001002784774755,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004756737034767,285.01202392578125,294.1499938964844,294.19012451171875,286.3887023925781,295.77215576171875,292.3551025390625,284.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.900254249572754,-0.0,-7.020798165058295e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.522684558760376e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0001002786448225,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,7.406562508549541e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001002784774755,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004756737034767,285.01202392578125,294.1499938964844,294.19012451171875,286.3887023925781,295.77215576171875,292.3551025390625,284.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.900254249572754,-0.0,-7.020798165058295e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
