time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253500,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,9.52099362621084e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0001002608405542,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,7.405247743008658e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0001002606732072,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0004755893023684,285.00933837890625,294.1499938964844,294.16326904296875,286.3696594238281,295.7577514648437,292.32867431640625,284.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.872285842895508,-0.0,-7.018294212457479e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,9.519269224256276e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.00010024268704,299.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.403906784020364e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0001002425196929,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0004755031841341,285.0066223144531,294.1499938964844,294.1363525390625,286.350830078125,295.74322509765625,292.3022766113281,284.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.844485759735107,-0.0,-7.01574123240789e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,9.515738929621877e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0001002054996206,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,7.40116011002101e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001002053322736,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0004753268731292,285.001220703125,294.1499938964844,294.082275390625,286.3138122558594,295.7138977050781,292.2494506835937,284.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.789364814758301,-0.0,-7.010515190586375e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,9.515738929621877e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0001002054996206,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,7.40116011002101e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001002053322736,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0004753268731292,285.001220703125,294.1499938964844,294.082275390625,286.3138122558594,295.7138977050781,292.2494506835937,284.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.789364814758301,-0.0,-7.010515190586375e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.51211477513425e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001001673372229,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,7.398340676445514e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0001001671698759,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0004751459055114,284.9958190917969,294.1499938964844,294.0278625488281,286.2777099609375,295.68408203125,292.1965026855469,284.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.734838962554932,-0.0,-7.005154856187802e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.51211477513425e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001001673372229,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,7.398340676445514e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0001001671698759,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0004751459055114,284.9958190917969,294.1499938964844,294.0278625488281,286.2777099609375,295.68408203125,292.1965026855469,284.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.734838962554932,-0.0,-7.005154856187802e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.508393850410356e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0001001281489152,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,7.395446300506592e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.0001001279888441,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,0.0004749600775539,284.99041748046875,294.1499938964844,293.9730834960937,286.2426452636719,295.65386962890625,292.1434631347656,284.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.680843353271484,-0.0,-6.99965312378481e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.508393850410356e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0001001281489152,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,7.395446300506592e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.0001001279888441,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,0.0004749600775539,284.99041748046875,294.1499938964844,293.9730834960937,286.2426452636719,295.65386962890625,292.1434631347656,284.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.680843353271484,-0.0,-6.99965312378481e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,9.504545596428216e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0001000876218313,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,7.392452971544117e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0001000874617602,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0004747679049614,284.98504638671875,294.1499938964844,293.9179382324219,286.208740234375,295.62322998046875,292.0902099609375,284.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.627297401428223,-0.0,-6.993967360813258e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,9.504545596428216e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0001000876218313,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,7.392452971544117e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0001000874617602,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0004747679049614,284.98504638671875,294.1499938964844,293.9179382324219,286.208740234375,295.62322998046875,292.0902099609375,284.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.627297401428223,-0.0,-6.993967360813258e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,9.502559259999543e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0001000667034531,299.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.390907558146864e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,0.0001000665433821,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0004746686900034,284.9823608398437,294.1499938964844,293.8902282714844,286.1922302246094,295.60772705078125,292.0635070800781,284.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.600664615631104,-0.0,-6.991033529857307e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,9.50052126427181e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0001000452466541,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,7.389322854578495e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0001000450865831,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0004745669430121,284.9797058105469,294.1499938964844,293.8623962402344,286.1760559082031,295.5921325683594,292.0367431640625,284.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.574109077453613,-0.0,-6.988025091914096e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.496262646280228e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0001000003903754,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,7.386009383480996e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0001000002375803,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0004743542522192,284.974365234375,294.1499938964844,293.8064270019531,286.1447448730469,295.56060791015625,291.9830322265625,284.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.521174430847168,-0.0,-6.981740341416298e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.496262646280228e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0001000003903754,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,7.386009383480996e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0001000002375803,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0004743542522192,284.974365234375,294.1499938964844,293.8064270019531,286.1447448730469,295.56060791015625,291.9830322265625,284.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.521174430847168,-0.0,-6.981740341416298e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,9.491710807196796e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,9.995246364269406e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,7.382469630101696e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,9.995231084758416e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0004741269513033,284.9690856933594,294.1499938964844,293.75,286.1148376464844,295.5286865234375,291.9290466308594,284.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.2026353770127124e-09,0.0010114402975887,-0.0179215762764215,0.0,0.0,0.0,-0.0083834724500775,60.0,6.468397617340088,-0.0,-6.975029265277044e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,9.491710807196796e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,9.995246364269406e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,7.382469630101696e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,9.995231084758416e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0004741269513033,284.9690856933594,294.1499938964844,293.75,286.1148376464844,295.5286865234375,291.9290466308594,284.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.2026353770127124e-09,0.0010114402975887,-0.0179215762764215,0.0,0.0,0.0,-0.0083834724500775,60.0,6.468397617340088,-0.0,-6.975029265277044e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,9.487348870607092e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,9.990653052227572e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,7.379076851066202e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.990637772716582e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0004739091091323,284.9638366699219,294.1499938964844,293.6933288574219,286.0859680175781,295.4963073730469,291.8747863769531,284.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.415883541107178,-0.0,-6.968599564061152e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,9.487348870607092e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,9.990653052227572e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,7.379076851066202e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.990637772716582e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0004739091091323,284.9638366699219,294.1499938964844,293.6933288574219,286.0859680175781,295.4963073730469,291.8747863769531,284.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.415883541107178,-0.0,-6.968599564061152e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,9.483656322117896e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,9.98676405288279e-05,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,7.376204303000122e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,9.986749500967562e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0004737247072625,284.9586486816406,294.1499938964844,293.6366577148437,286.0575256347656,295.4635009765625,291.8202819824219,284.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.364175796508789,-0.0,-6.963156096162494e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,9.483656322117896e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,9.98676405288279e-05,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,7.376204303000122e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,9.986749500967562e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0004737247072625,284.9586486816406,294.1499938964844,293.6366577148437,286.0575256347656,295.4635009765625,291.8202819824219,284.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.364175796508789,-0.0,-6.963156096162494e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,9.482039604336023e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.98506075120531e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,7.37494628992863e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,9.985046199290082e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.000473643944133,284.9560546875,294.1499938964844,293.6083374023437,286.0434875488281,295.44696044921875,291.7929382324219,284.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.338668346405029,-0.0,-6.960772225284019e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.480567678110674e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,9.983510972233488e-05,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,7.373801054200158e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.98349642031826e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0004735704278573,284.9534912109375,294.1499938964844,293.5799865722656,286.029541015625,295.4302978515625,291.7655334472656,284.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.31338357925415,-0.0,-6.958600806683536e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,9.478043648414314e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,9.980852337321268e-05,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,7.371838000835851e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,9.980837785406038e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0004734444082714,284.9483947753906,294.1499938964844,293.5233459472656,286.0019836425781,295.3966979980469,291.7105407714844,284.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.263452053070068,-0.0,-6.954876852205416e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,9.478043648414314e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,9.980852337321268e-05,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,7.371838000835851e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,9.980837785406038e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0004734444082714,284.9483947753906,294.1499938964844,293.5233459472656,286.0019836425781,295.3966979980469,291.7105407714844,284.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.263452053070068,-0.0,-6.954876852205416e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,9.476060949964447e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,9.978764865081756e-05,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,7.370295497821644e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,9.978750313166528e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0004733453970402,284.9433288574219,294.1499938964844,293.4666748046875,285.97479248046875,295.3626708984375,291.6553649902344,284.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.21432638168335,-0.0,-6.95194870559135e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,9.476060949964447e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,9.978764865081756e-05,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,7.370295497821644e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,9.978750313166528e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0004733453970402,284.9433288574219,294.1499938964844,293.4666748046875,285.97479248046875,295.3626708984375,291.6553649902344,284.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.21432638168335,-0.0,-6.95194870559135e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.47459993767552e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,9.977226000046358e-05,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,7.369158993242308e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.97721217572689e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0004732724919449,284.9383544921875,294.1499938964844,293.4100036621094,285.9479675292969,295.3282470703125,291.5999450683594,284.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.165955066680908,-0.0,-6.949786524046432e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.47459993767552e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,9.977226000046358e-05,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,7.369158993242308e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.97721217572689e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0004732724919449,284.9383544921875,294.1499938964844,293.4100036621094,285.9479675292969,295.3282470703125,291.5999450683594,284.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.165955066680908,-0.0,-6.949786524046432e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,9.473637328483164e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,9.976212459150702e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,7.368410297203809e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.976198634831236e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,0.0004732244415208,284.93341064453125,294.1499938964844,293.35333251953125,285.9214782714844,295.29345703125,291.5443420410156,284.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.118289947509766,-0.0,-6.948356201519347e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,9.473637328483164e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,9.976212459150702e-05,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,7.368410297203809e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.976198634831236e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,0.0004732244415208,284.93341064453125,294.1499938964844,293.35333251953125,285.9214782714844,295.29345703125,291.5443420410156,284.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.118289947509766,-0.0,-6.948356201519347e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.473333193454891e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,9.975891589419916e-05,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,7.368173100985587e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,9.97587776510045e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.0004732092493213,284.93096923828125,294.1499938964844,293.32501220703125,285.9083557128906,295.27587890625,291.5164489746094,284.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.094706058502197,-0.0,-6.947900033082989e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.473138925386591e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,9.975687135010958e-05,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,7.368021761067212e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.975673310691492e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0004731995868496,284.92852783203125,294.1499938964844,293.2966613769531,285.89532470703125,295.2582397460937,291.488525390625,284.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.071279525756836,-0.0,-6.947605868390383e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,9.473053796682508e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.975597640732305e-05,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,7.367955549852923e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.975583816412836e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.000473195395898,284.9237060546875,294.1499938964844,293.239990234375,285.8694152832031,295.22265625,291.4325256347656,284.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,6.024868488311768,-0.0,-6.947463759843231e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,9.473053796682508e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.975597640732305e-05,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,7.367955549852923e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.975583816412836e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.000473195395898,284.9237060546875,294.1499938964844,293.239990234375,285.8694152832031,295.22265625,291.4325256347656,284.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,6.024868488311768,-0.0,-6.947463759843231e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.47331718634814e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,9.975874854717404e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,7.368160004261881e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.975861757993698e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0004732085799332,284.9189453125,294.1499938964844,293.1833190917969,285.8437805175781,295.18670654296875,291.3763427734375,284.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828447888129e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,5.97899341583252,-0.0,-6.947831820980356e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.47331718634814e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,9.975874854717404e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,7.368160004261881e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.975861757993698e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0004732085799332,284.9189453125,294.1499938964844,293.1833190917969,285.8437805175781,295.18670654296875,291.3763427734375,284.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828447888129e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,5.97899341583252,-0.0,-6.947831820980356e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,9.473849786445498e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.976435103453696e-05,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,7.368573278654367e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.97642200672999e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0004732352099381,284.91424560546875,294.1499938964844,293.1266784667969,285.8183898925781,295.1503601074219,291.32000732421875,284.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.933583736419678,-0.0,-6.948594943878561e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,9.473849786445498e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.976435103453696e-05,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,7.368573278654367e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.97642200672999e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0004732352099381,284.91424560546875,294.1499938964844,293.1266784667969,285.8183898925781,295.1503601074219,291.32000732421875,284.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.933583736419678,-0.0,-6.948594943878561e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.47453299886547e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,9.97715469566174e-05,299.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,7.369105151155964e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,9.977141598938032e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0004732694069389,284.9096374511719,294.1499938964844,293.07000732421875,285.7931823730469,295.1136474609375,291.2635192871094,284.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986678791065515e-09,0.0010095934849232,-0.0173559300601482,0.0,0.0,0.0,-0.0082764122635126,60.0,5.888559818267822,-0.0,-6.94958046665306e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
