time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255840,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.47453299886547e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,9.97715469566174e-05,299.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,7.369105151155964e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,9.977141598938032e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0004732694069389,284.9096374511719,294.1499938964844,293.07000732421875,285.7931823730469,295.1136474609375,291.2635192871094,284.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986678791065515e-09,0.0010095934849232,-0.0173559300601482,0.0,0.0,0.0,-0.0082764122635126,60.0,5.888559818267822,-0.0,-6.94958046665306e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,9.474818216403946e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,9.977454465115444e-05,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,7.369326340267435e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,9.977441368391736e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,0.000473283638712,284.9073486328125,294.1499938964844,293.0416564941406,285.7806701660156,295.0951538085937,291.2352600097656,284.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990153345043382e-09,0.0010096231708303,-0.0173650309443473,0.0,0.0,0.0,-0.008278134278953,60.0,5.866148948669434,-0.0,-6.949989739268858e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.474973194301128e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,9.977617446566e-05,299.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,7.36944712116383e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.977605077438056e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0004732914094347,284.90509033203125,294.1499938964844,293.0133361816406,285.7681579589844,295.0765686035156,291.2069396972656,284.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992011414297394e-09,0.001009639003314,-0.0173698980361223,0.0,0.0,0.0,-0.0082790562883019,60.0,5.843754768371582,-0.0,-6.950208586431472e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.474669059272856e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.977297304430977e-05,299.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,7.369209924945608e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,9.977284207707272e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,0.000473276246339,284.9006042480469,294.1499938964844,292.9566650390625,285.7433166503906,295.0391540527344,291.1503295898437,284.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.798867702484131,-0.0,-6.949744602025022e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.474669059272856e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.977297304430977e-05,299.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,7.369209924945608e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,9.977284207707272e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,0.000473276246339,284.9006042480469,294.1499938964844,292.9566650390625,285.7433166503906,295.0391540527344,291.1503295898437,284.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.798867702484131,-0.0,-6.949744602025022e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,9.473272075410932e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.975826105801389e-05,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,7.36812362447381e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,9.975813736673445e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0004732065135613,284.89617919921875,294.1499938964844,292.8999938964844,285.7185974121094,295.0014038085937,291.09381103515625,284.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970530819216947e-09,0.0010094554163515,-0.0173136331140995,0.0,0.0,0.0,-0.0082684075459837,60.0,5.753637313842773,-0.0,-6.947679054292166e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,9.473272075410932e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.975826105801389e-05,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,7.36812362447381e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,9.975813736673445e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0004732065135613,284.89617919921875,294.1499938964844,292.8999938964844,285.7185974121094,295.0014038085937,291.09381103515625,284.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970530819216947e-09,0.0010094554163515,-0.0173136331140995,0.0,0.0,0.0,-0.0082684075459837,60.0,5.753637313842773,-0.0,-6.947679054292166e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.470595250604674e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,9.973007399821654e-05,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,7.366041245404631e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,9.97299503069371e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,0.000473072839668,284.8918151855469,294.1499938964844,292.84332275390625,285.6940002441406,294.9632873535156,291.0374450683594,284.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.707895755767822,-0.0,-6.943736963194169e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.470595250604674e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,9.973007399821654e-05,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,7.366041245404631e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,9.97299503069371e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,0.000473072839668,284.8918151855469,294.1499938964844,292.84332275390625,285.6940002441406,294.9632873535156,291.0374450683594,284.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.707895755767822,-0.0,-6.943736963194169e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.466608025832102e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.968808444682507e-05,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,7.362939504673705e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,9.968796075554565e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0004728737403638,284.8875427246094,294.1499938964844,292.7866516113281,285.66949462890625,294.9248962402344,290.9813232421875,284.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.661592483520508,-0.0,-6.937874985624148e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.466608025832102e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.968808444682507e-05,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,7.362939504673705e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,9.968796075554565e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0004728737403638,284.8875427246094,294.1499938964844,292.7866516113281,285.66949462890625,294.9248962402344,290.9813232421875,284.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.661592483520508,-0.0,-6.937874985624148e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.464132017455996e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,9.966200741473584e-05,299.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,7.36101355869323e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,9.96618837234564e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0004727500490844,284.88543701171875,294.1499938964844,292.7583312988281,285.6572570800781,294.9055480957031,290.9533996582031,284.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.856294199053536e-09,0.0010084786918014,-0.0170144103467464,0.0,0.0,0.0,-0.0082117756828665,60.0,5.638206005096436,-0.0,-6.934237717359792e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.461408626521006e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.963333286577836e-05,299.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,7.358895527431741e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,9.963320917449892e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0004726140468847,284.88336181640625,294.1499938964844,292.7300109863281,285.6450500488281,294.8861694335937,290.9255676269531,284.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822293396879786e-09,0.0010081880027428,-0.0169253498315811,0.0,0.0,0.0,-0.0081949206069111,60.0,5.614709854125977,-0.0,-6.930240203928406e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,9.455211693421006e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,9.956806752597912e-05,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,7.354075205512345e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,9.95679511106573e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,0.0004723044985439,284.8792419433594,294.1499938964844,292.67333984375,285.6206359863281,294.8471374511719,290.8701477050781,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744940161951263e-09,0.0010075265308842,-0.0167227331548929,0.0,0.0,0.0,-0.0081565733999013,60.0,5.567395210266113,-0.0,-6.92114809908162e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,9.455211693421006e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,9.956806752597912e-05,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,7.354075205512345e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,9.95679511106573e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,0.0004723044985439,284.8792419433594,294.1499938964844,292.67333984375,285.6206359863281,294.8471374511719,290.8701477050781,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744940161951263e-09,0.0010075265308842,-0.0167227331548929,0.0,0.0,0.0,-0.0081565733999013,60.0,5.567395210266113,-0.0,-6.92114809908162e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.44828279898502e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,9.94951042230241e-05,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,7.348685903707519e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.949498780770229e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0004719584539998,284.8752136230469,294.1499938964844,292.6166687011719,285.59625244140625,294.80780029296875,290.8150634765625,284.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658476880971875e-09,0.0010067872935906,-0.0164962522685527,0.0,0.0,0.0,-0.0081137092784047,60.0,5.519763946533203,-0.0,-6.910993022302139e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.44828279898502e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,9.94951042230241e-05,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,7.348685903707519e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.949498780770229e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0004719584539998,284.8752136230469,294.1499938964844,292.6166687011719,285.59625244140625,294.80780029296875,290.8150634765625,284.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658476880971875e-09,0.0010067872935906,-0.0164962522685527,0.0,0.0,0.0,-0.0081137092784047,60.0,5.519763946533203,-0.0,-6.910993022302139e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,9.440949361305684e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,9.941787720890716e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,7.342981552938e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,9.941776079358532e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,0.0004715921531897,284.8712463378906,294.1499938964844,292.5599975585937,285.5718688964844,294.7682189941406,290.7603454589844,284.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566968302479381e-09,0.0010060047497972,-0.0162565521895885,0.0,0.0,0.0,-0.0080683445557951,60.0,5.471992015838623,-0.0,-6.900253168851124e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,9.440949361305684e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,9.941787720890716e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,7.342981552938e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,9.941776079358532e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,0.0004715921531897,284.8712463378906,294.1499938964844,292.5599975585937,285.5718688964844,294.7682189941406,290.7603454589844,284.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566968302479381e-09,0.0010060047497972,-0.0162565521895885,0.0,0.0,0.0,-0.0080683445557951,60.0,5.471992015838623,-0.0,-6.900253168851124e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.433556988369672e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.93400244624354e-05,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,7.33723136363551e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,9.933990804711355e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0004712229128926,284.86737060546875,294.1499938964844,292.5033264160156,285.5474548339844,294.72833251953125,290.7059020996094,284.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474725200433795e-09,0.0010052159195765,-0.0160149242728948,0.0,0.0,0.0,-0.0080226156860589,60.0,5.4242706298828125,-0.0,-6.889435866241912e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.433556988369672e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.93400244624354e-05,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,7.33723136363551e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,9.933990804711355e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0004712229128926,284.86737060546875,294.1499938964844,292.5033264160156,285.5474548339844,294.72833251953125,290.7059020996094,284.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474725200433795e-09,0.0010052159195765,-0.0160149242728948,0.0,0.0,0.0,-0.0080226156860589,60.0,5.4242706298828125,-0.0,-6.889435866241912e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,9.429961210116744e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,9.930216037901118e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,7.33443521312438e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,9.930205123964696e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.0004710433422587,284.8654479980469,294.1499938964844,292.4750061035156,285.53521728515625,294.7082824707031,290.67877197265625,284.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429862420276322e-09,0.0010048323310911,-0.0158974081277847,0.0,0.0,0.0,-0.0080003757029771,60.0,5.400496482849121,-0.0,-6.884177849997286e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,9.426454198546708e-05,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.92652348941192e-05,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,7.331707456614822e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.926511847879738e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.000470868195407,284.8635559082031,294.1499938964844,292.4466552734375,285.5229797363281,294.68817138671875,290.6517028808594,284.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386104089983746e-09,0.0010044581722468,-0.0157827828079462,0.0,0.0,0.0,-0.0079786824062466,60.0,5.376793384552002,-0.0,-6.879051284158777e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,9.419985144631936e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,9.919710282702e-05,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,7.326675404328853e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.919699368765578e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0004705450555775,284.8598327636719,294.1499938964844,292.3900146484375,285.4984436035156,294.64776611328125,290.5975952148437,284.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305367339365375e-09,0.001003767712973,-0.0155712915584445,0.0,0.0,0.0,-0.0079386578872799,60.0,5.329738616943359,-0.0,-6.86959751305949e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,9.419985144631936e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,9.919710282702e-05,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,7.326675404328853e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.919699368765578e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0004705450555775,284.8598327636719,294.1499938964844,292.3900146484375,285.4984436035156,294.64776611328125,290.5975952148437,284.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305367339365375e-09,0.001003767712973,-0.0155712915584445,0.0,0.0,0.0,-0.0079386578872799,60.0,5.329738616943359,-0.0,-6.86959751305949e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,9.41446705837734e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.913899702951312e-05,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,7.322383316932246e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.913888789014892e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0004702694714069,284.8561706542969,294.1499938964844,292.3333435058594,285.47381591796875,294.60711669921875,290.5435485839844,284.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2364922115420995e-09,0.0010031787678599,-0.0153908710926771,0.0,0.0,0.0,-0.0079045128077268,60.0,5.283274173736572,-0.0,-6.861537116265026e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,9.41446705837734e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.913899702951312e-05,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,7.322383316932246e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.913888789014892e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0004702694714069,284.8561706542969,294.1499938964844,292.3333435058594,285.47381591796875,294.60711669921875,290.5435485839844,284.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2364922115420995e-09,0.0010031787678599,-0.0153908710926771,0.0,0.0,0.0,-0.0079045128077268,60.0,5.283274173736572,-0.0,-6.861537116265026e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,9.41028047236614e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,9.909491200232878e-05,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,7.319126598304138e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.909480286296456e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,0.0004700603603851,284.85260009765625,294.1499938964844,292.27667236328125,285.4490966796875,294.566162109375,290.4894104003906,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027377866208,6.184204259795933e-09,0.0010027316166087,-0.0152538996189832,0.0,0.0,0.0,-0.0078785913065075,60.0,5.2376227378845215,-0.0,-6.855421474938339e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,9.41028047236614e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,9.909491200232878e-05,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,7.319126598304138e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.909480286296456e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,0.0004700603603851,284.85260009765625,294.1499938964844,292.27667236328125,285.4490966796875,294.566162109375,290.4894104003906,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027377866208,6.184204259795933e-09,0.0010027316166087,-0.0152538996189832,0.0,0.0,0.0,-0.0078785913065075,60.0,5.2376227378845215,-0.0,-6.855421474938339e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,9.407636389369144e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.90670669125393e-05,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,7.31707041268237e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,9.906695777317508e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,0.0004699283454101,284.8490905761719,294.1499938964844,292.2200012207031,285.4242248535156,294.52496337890625,290.43505859375,284.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151142262211806e-09,0.001002448843792,-0.0151672912761569,0.0,0.0,0.0,-0.0078622009605169,60.0,5.1928534507751465,-0.0,-6.851556122455804e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,9.407636389369144e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.90670669125393e-05,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,7.31707041268237e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,9.906695777317508e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,0.0004699283454101,284.8490905761719,294.1499938964844,292.2200012207031,285.4242248535156,294.52496337890625,290.43505859375,284.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151142262211806e-09,0.001002448843792,-0.0151672912761569,0.0,0.0,0.0,-0.0078622009605169,60.0,5.1928534507751465,-0.0,-6.851556122455804e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,9.406940080225468e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,9.90597327472642e-05,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,7.316528353840113e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.90596236079e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,0.0004698935663327,284.8473815917969,294.1499938964844,292.1916809082031,285.4117126464844,294.5042419433594,290.40777587890625,284.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142406139275636e-09,0.0010023741051554,-0.0151444068178534,0.0,0.0,0.0,-0.0078578703105449,60.0,5.170830726623535,-0.0,-6.850535072544518e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.406876779394224e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,9.905907063512132e-05,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,7.316478877328336e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,9.90589614957571e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,0.000469890423119,284.8456726074219,294.1499938964844,292.163330078125,285.3992004394531,294.4834899902344,290.3803405761719,284.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023729410022,6.141559705241661e-09,0.0010023668874055,-0.0151421884074807,0.0,0.0,0.0,-0.0078574502840638,60.0,5.149150371551514,-0.0,-6.85043559656151e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,9.408297773916274e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,9.907402272801846e-05,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,7.317584095289931e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.907392086461186e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0004699614073615,284.8423156738281,294.1499938964844,292.1066589355469,285.3739929199219,294.4417419433594,290.3251647949219,284.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025232331827,6.1591407529704165e-09,0.0010025170631706,-0.0151882441714406,0.0,0.0,0.0,-0.007866165600717,60.0,5.106624126434326,-0.0,-6.852491196696064e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,9.408297773916274e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,9.907402272801846e-05,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,7.317584095289931e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.907392086461186e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0004699614073615,284.8423156738281,294.1499938964844,292.1066589355469,285.3739929199219,294.4417419433594,290.3251647949219,284.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025232331827,6.1591407529704165e-09,0.0010025170631706,-0.0151882441714406,0.0,0.0,0.0,-0.007866165600717,60.0,5.106624126434326,-0.0,-6.852491196696064e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.41232792683877e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,9.9116463388782e-05,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,7.32071785023436e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,9.91163615253754e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,0.0004701627476606,284.83905029296875,294.1499938964844,292.04998779296875,285.3486022949219,294.3996887207031,290.269287109375,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002951641567,6.209238900822811e-09,0.0010029453551396,-0.0153194796293973,0.0,0.0,0.0,-0.0078910011798143,60.0,5.065442562103272,-0.0,-6.858349621552406e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.41232792683877e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,9.9116463388782e-05,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,7.32071785023436e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,9.91163615253754e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,0.0004701627476606,284.83905029296875,294.1499938964844,292.04998779296875,285.3486022949219,294.3996887207031,290.269287109375,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002951641567,6.209238900822811e-09,0.0010029453551396,-0.0153194796293973,0.0,0.0,0.0,-0.0078910011798143,60.0,5.065442562103272,-0.0,-6.858349621552406e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.420322749065237e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,9.920065349433572e-05,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,7.326936611207202e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,9.920055163092913e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,0.0004705621686298,284.8358154296875,294.1499938964844,291.9930114746094,285.3231201171875,294.3573913574219,290.2125244140625,284.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038024047389,6.3087428614494465e-09,0.0010037961183115,-0.015580135397613,0.0,0.0,0.0,-0.0079403286799788,60.0,5.025905609130859,-0.0,-6.869992574820571e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.420322749065237e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,9.920065349433572e-05,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,7.326936611207202e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,9.920055163092913e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,0.0004705621686298,284.8358154296875,294.1499938964844,291.9930114746094,285.3231201171875,294.3573913574219,290.2125244140625,284.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038024047389,6.3087428614494465e-09,0.0010037961183115,-0.015580135397613,0.0,0.0,0.0,-0.0079403286799788,60.0,5.025905609130859,-0.0,-6.869992574820571e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
