time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258180,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.434563980903476e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.935061825672165e-05,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,7.338012801483274e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,9.935051639331503e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0004712735535576,284.83270263671875,294.1499938964844,291.9354248046875,285.29766845703125,294.31475830078125,290.1543273925781,284.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053187143057,6.486069015210205e-09,0.0010053121950477,-0.0160446390509605,0.0,0.0,0.0,-0.0080282362177968,60.0,4.988823413848877,-0.0,-6.890766002243255e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.434563980903476e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.935061825672165e-05,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,7.338012801483274e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,9.935051639331503e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0004712735535576,284.83270263671875,294.1499938964844,291.9354248046875,285.29766845703125,294.31475830078125,290.1543273925781,284.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053187143057,6.486069015210205e-09,0.0010053121950477,-0.0160446390509605,0.0,0.0,0.0,-0.0080282362177968,60.0,4.988823413848877,-0.0,-6.890766002243255e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8823547363281,0.0,0.0,9.44384592003189e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,9.944835619535296e-05,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,7.345231279032305e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,9.944825433194636e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,0.0004717372066807,284.8311462402344,294.1499938964844,291.90643310546875,285.28497314453125,294.2933044433594,290.1245422363281,284.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063071968033,6.6016592192852386e-09,0.00100630056113,-0.0163474231958389,0.0,0.0,0.0,-0.0080855386331677,60.0,4.971277236938477,-0.0,-6.904323868184292e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,9.454786049900576e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,9.956357098417357e-05,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,7.353740511462092e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,9.956346912076695e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0004722837475128,284.8296203613281,294.1499938964844,291.8772888183594,285.27227783203125,294.27178955078125,290.0942687988281,284.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923108346422e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,-0.0081530893221497,60.0,4.954394340515137,-0.0,-6.920323869508138e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,9.481480810791254e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,9.984467033063992e-05,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,7.374503184109926e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,9.984457574319094e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0004736171977128,284.8265991210937,294.1499938964844,291.8187255859375,285.2469482421875,294.2284545898437,290.0321350097656,284.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070421581545361e-09,0.0010103086242452,-0.0175752770155668,0.0,0.0,0.0,-0.0083179222419857,60.0,4.9227142333984375,-0.0,-6.959443510368146e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,9.481480810791254e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,9.984467033063992e-05,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,7.374503184109926e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,9.984457574319094e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0004736171977128,284.8265991210937,294.1499938964844,291.8187255859375,285.2469482421875,294.2284545898437,290.0321350097656,284.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070421581545361e-09,0.0010103086242452,-0.0175752770155668,0.0,0.0,0.0,-0.0083179222419857,60.0,4.9227142333984375,-0.0,-6.959443510368146e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.514569683233276e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.0001001931086648,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,7.400238246191293e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0001001930140773,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004752700624521,284.8236694335937,294.1499938964844,291.7597351074219,285.2216491699219,294.1846618652344,289.96746826171875,284.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138404322788,7.482589658991401e-09,0.0010138328652828,-0.0186548251658678,0.0,0.0,0.0,-0.0085222516208887,60.0,4.894082546234131,-0.0,-7.00808939768649e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.514569683233276e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.0001001931086648,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,7.400238246191293e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0001001930140773,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004752700624521,284.8236694335937,294.1499938964844,291.7597351074219,285.2216491699219,294.1846618652344,289.96746826171875,284.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138404322788,7.482589658991401e-09,0.0010138328652828,-0.0186548251658678,0.0,0.0,0.0,-0.0085222516208887,60.0,4.894082546234131,-0.0,-7.00808939768649e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,9.553580457577482e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0001006039092317,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,7.430579717038199e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001006038146442,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.000477218767628,284.82080078125,294.1499938964844,291.7004089355469,285.1963806152344,294.14044189453125,289.9006042480469,284.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017996110022,7.968549375902967e-09,0.0010179880773648,-0.019927566871047,0.0,0.0,0.0,-0.0087631614878773,60.0,4.868001461029053,-0.0,-7.065661833394189e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,9.553580457577482e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0001006039092317,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,7.430579717038199e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001006038146442,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.000477218767628,284.82080078125,294.1499938964844,291.7004089355469,285.1963806152344,294.14044189453125,289.9006042480469,284.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017996110022,7.968549375902967e-09,0.0010179880773648,-0.019927566871047,0.0,0.0,0.0,-0.0087631614878773,60.0,4.868001461029053,-0.0,-7.065661833394189e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,9.597883763490243e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,0.0001010704436339,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,7.46503792470321e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0001010703490464,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,0.000479431822896,284.8179626464844,294.1499938964844,291.64080810546875,285.17120361328125,294.0957336425781,289.831787109375,284.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227158199995,8.520455452298847e-09,0.001022707321681,-0.0213729050010442,0.0,0.0,0.0,-0.0090367635712027,60.0,4.844295024871826,-0.0,-7.131332324661346e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,9.597883763490243e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,0.0001010704436339,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,7.46503792470321e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0001010703490464,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,0.000479431822896,284.8179626464844,294.1499938964844,291.64080810546875,285.17120361328125,294.0957336425781,289.831787109375,284.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227158199995,8.520455452298847e-09,0.001022707321681,-0.0213729050010442,0.0,0.0,0.0,-0.0090367635712027,60.0,4.844295024871826,-0.0,-7.131332324661346e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,9.62158155743964e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,0.0001013199944281,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,7.48346938053146e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0001013198998407,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,0.000480615592096,284.81658935546875,294.1499938964844,291.6109313964844,285.1586608886719,294.0732421875,289.7968444824219,284.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252404026687,8.815676189044552e-09,0.0010252315551042,-0.0221459809690713,0.0,0.0,0.0,-0.0091831171885132,60.0,4.833131790161133,-0.0,-7.16658448141061e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,9.646212856750937e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0001015793750411,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,7.502627704525366e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,0.0001015792804537,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0004818459856323,284.8152160644531,294.1499938964844,291.5810241699219,285.1460876464844,294.0505676269531,289.76153564453125,284.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027864520438,9.122530286731493e-09,0.0010278554400429,-0.0229494776576757,0.0,0.0,0.0,-0.0093352375552058,60.0,4.822434425354004,-0.0,-7.203318119763935e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,9.6967865829356e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0001021119460347,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.541962258983403e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0001021118514472,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.0004843722854275,284.8125,294.1499938964844,291.5210876464844,285.1210632324219,294.00494384765625,289.6904296875,284.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332525707781,9.752576524135748e-09,0.001033242791891,-0.0245991125702857,0.0,0.0,0.0,-0.0096475780010223,60.0,4.801684856414795,-0.0,-7.279034974772004e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,9.6967865829356e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0001021119460347,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.541962258983403e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0001021118514472,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.0004843722854275,284.8125,294.1499938964844,291.5210876464844,285.1210632324219,294.00494384765625,289.6904296875,284.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332525707781,9.752576524135748e-09,0.001033242791891,-0.0245991125702857,0.0,0.0,0.0,-0.0096475780010223,60.0,4.801684856414795,-0.0,-7.279034974772004e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.74721770035103e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.000102643003629,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,7.581186218885705e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,0.0001026429090416,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,0.0004868914256803,284.80987548828125,294.1499938964844,291.46112060546875,285.0960998535156,293.95880126953125,289.619140625,284.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.781068801879883,-0.0,-7.354932307634955e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.74721770035103e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.000102643003629,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,7.581186218885705e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,0.0001026429090416,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,0.0004868914256803,284.80987548828125,294.1499938964844,291.46112060546875,285.0960998535156,293.95880126953125,289.619140625,284.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.781068801879883,-0.0,-7.354932307634955e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,9.797212987905368e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001031694773701,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,7.620071119163185e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0001031693827826,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0004893888253718,284.80731201171875,294.1499938964844,291.401123046875,285.0711975097656,293.91217041015625,289.5482788085937,284.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439514880999,1.1003681521515318e-08,0.0010439405450597,-0.0278742555528879,0.0,0.0,0.0,-0.0102678025141358,60.0,4.7596755027771,-0.0,-7.430561765886523e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,9.797212987905368e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001031694773701,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,7.620071119163185e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0001031693827826,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0004893888253718,284.80731201171875,294.1499938964844,291.401123046875,285.0711975097656,293.91217041015625,289.5482788085937,284.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439514880999,1.1003681521515318e-08,0.0010439405450597,-0.0278742555528879,0.0,0.0,0.0,-0.0102678025141358,60.0,4.7596755027771,-0.0,-7.430561765886523e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,9.837453399086372e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0001035932218655,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,7.651369378436357e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.0001035931345541,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0004913989105261,284.8047790527344,294.1499938964844,291.3411865234375,285.0464172363281,293.86505126953125,289.4784240722656,284.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482396464794,1.1504975638843009e-08,0.0010482282377779,-0.0291862990707159,0.0,0.0,0.0,-0.0105163212865591,60.0,4.736792087554932,-0.0,-7.49171249481151e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,9.837453399086372e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0001035932218655,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,7.651369378436357e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.0001035931345541,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0004913989105261,284.8047790527344,294.1499938964844,291.3411865234375,285.0464172363281,293.86505126953125,289.4784240722656,284.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482396464794,1.1504975638843009e-08,0.0010482282377779,-0.0291862990707159,0.0,0.0,0.0,-0.0105163212865591,60.0,4.736792087554932,-0.0,-7.49171249481151e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,9.84065409284085e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,0.0001036269313772,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,7.653858483536169e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001036268440657,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,0.0004915588069707,284.8035583496094,294.1499938964844,291.311279296875,285.0340881347656,293.8413391113281,289.4446105957031,284.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485807433724,1.154480688825288e-08,0.0010485692182555,-0.0292905438691377,0.0,0.0,0.0,-0.0105360690504312,60.0,4.720015525817871,-0.0,-7.49658255472241e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,9.832534851739184e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0001035414315992,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,7.647543679922819e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.0001035413370118,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.0004911532741971,284.8023681640625,294.1499938964844,291.2814025878906,285.0217590332031,293.8175964355469,289.41180419921875,284.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477157775312,1.1443584746473334e-08,0.0010477042524144,-0.029025625437498,0.0,0.0,0.0,-0.0104858921840786,60.0,4.698544025421143,-0.0,-7.484209874064619e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.812969801714644e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,0.0001033354055834,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,7.632326014572755e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,0.000103335310996,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,0.0004901759675703,284.79998779296875,294.1499938964844,291.2218322753906,284.9971923828125,293.77001953125,289.3487243652344,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456301970407,1.119969361695894e-08,0.0010456189047545,-0.0283872950822114,0.0,0.0,0.0,-0.0103649860247969,60.0,4.647742748260498,-0.0,-7.454442396692684e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.812969801714644e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,0.0001033354055834,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,7.632326014572755e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,0.000103335310996,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,0.0004901759675703,284.79998779296875,294.1499938964844,291.2218322753906,284.9971923828125,293.77001953125,289.3487243652344,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456301970407,1.119969361695894e-08,0.0010456189047545,-0.0283872950822114,0.0,0.0,0.0,-0.0103649860247969,60.0,4.647742748260498,-0.0,-7.454442396692684e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,9.783929272089154e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.000103029589809,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,7.609739259351045e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.0001030295024975,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,0.0004887253744527,284.7977294921875,294.1499938964844,291.1625061035156,284.9727783203125,293.72235107421875,289.28826904296875,284.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837738706470644e-08,0.001042524469085,-0.027439896017313,0.0,0.0,0.0,-0.010185551829636,60.0,4.591817378997803,-0.0,-7.410373825678107e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,9.783929272089154e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.000103029589809,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,7.609739259351045e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.0001030295024975,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,0.0004887253744527,284.7977294921875,294.1499938964844,291.1625061035156,284.9727783203125,293.72235107421875,289.28826904296875,284.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837738706470644e-08,0.001042524469085,-0.027439896017313,0.0,0.0,0.0,-0.010185551829636,60.0,4.591817378997803,-0.0,-7.410373825678107e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,9.743968985276295e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,0.0001026087848003,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,7.578658551210538e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0001026086974889,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0004867293173447,284.7955017089844,294.1499938964844,291.103515625,284.948486328125,293.6746520996094,289.2303466796875,284.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339719302976393e-08,0.0010382662294432,-0.0261362362653017,0.0,0.0,0.0,-0.0099386647343635,60.0,4.530824184417725,-0.0,-7.349952113600011e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,9.743968985276295e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,0.0001026087848003,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,7.578658551210538e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0001026086974889,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0004867293173447,284.7955017089844,294.1499938964844,291.103515625,284.948486328125,293.6746520996094,289.2303466796875,284.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339719302976393e-08,0.0010382662294432,-0.0261362362653017,0.0,0.0,0.0,-0.0099386647343635,60.0,4.530824184417725,-0.0,-7.349952113600011e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.696224151412024e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0001021060088532,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,7.541522791143507e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0001021059215418,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004843444039579,284.7933959960937,294.1499938964844,291.044921875,284.9243469238281,293.626953125,289.1748046875,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744712592407724e-09,0.0010331786470487,-0.0245785228908061,0.0,0.0,0.0,-0.0096436953172087,60.0,4.466119289398193,-0.0,-7.2780871107625e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.696224151412024e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0001021060088532,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,7.541522791143507e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0001021059215418,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004843444039579,284.7933959960937,294.1499938964844,291.044921875,284.9243469238281,293.626953125,289.1748046875,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744712592407724e-09,0.0010331786470487,-0.0245785228908061,0.0,0.0,0.0,-0.0096436953172087,60.0,4.466119289398193,-0.0,-7.2780871107625e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,9.670568397268652e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.0001018358379951,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,7.521568477386609e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,0.0001018357579596,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.0004830628749914,284.7923583984375,294.1499938964844,291.01580810546875,284.9123229980469,293.6031188964844,289.1477966308594,284.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424995006668269e-09,0.0010304448660463,-0.0237414352595806,0.0,0.0,0.0,-0.0094851981848478,60.0,4.432901859283447,-0.0,-7.239617616505711e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,9.644420788390562e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.0001015604939311,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,7.501231448259205e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0001015604066196,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,0.0004817567532882,284.7913513183594,294.1499938964844,290.9867858886719,284.9003601074219,293.57928466796875,289.121337890625,284.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.099147213476044e-09,0.0010276585817337,-0.022888246923685,0.0,0.0,0.0,-0.0093236612156033,60.0,4.3993916511535645,-0.0,-7.200515028671364e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,9.592359128873797e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,0.0001010122578009,299.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,7.46073856134899e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0001010121704894,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,0.0004791562096215,284.7893981933594,294.1499938964844,290.92919921875,284.8765563964844,293.53173828125,289.0698547363281,284.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.450366628665051e-09,0.0010221109259873,-0.021189359948039,0.0,0.0,0.0,-0.0090020326897501,60.0,4.332439422607422,-0.0,-7.122974921003333e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,9.592359128873797e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,0.0001010122578009,299.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,7.46073856134899e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0001010121704894,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,0.0004791562096215,284.7893981933594,294.1499938964844,290.92919921875,284.8765563964844,293.53173828125,289.0698547363281,284.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.450366628665051e-09,0.0010221109259873,-0.021189359948039,0.0,0.0,0.0,-0.0090020326897501,60.0,4.332439422607422,-0.0,-7.122974921003333e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.54302158788778e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,0.0001004927034955,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,7.422364433296025e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,0.00010049262346,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0004766917263623,284.7875061035156,294.1499938964844,290.8722229003906,284.8529663085937,293.4842224121094,289.02008056640625,284.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835534887590256e-09,0.0010168534936383,-0.0195792056620121,0.0,0.0,0.0,-0.0086972340941429,60.0,4.266781806945801,-0.0,-7.049879258147487e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.54302158788778e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,0.0001004927034955,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,7.422364433296025e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,0.00010049262346,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0004766917263623,284.7875061035156,294.1499938964844,290.8722229003906,284.8529663085937,293.4842224121094,289.02008056640625,284.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835534887590256e-09,0.0010168534936383,-0.0195792056620121,0.0,0.0,0.0,-0.0086972340941429,60.0,4.266781806945801,-0.0,-7.049879258147487e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,9.498630970483646e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,0.0001000252450467,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,7.387838559225202e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0001000251650111,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,0.0004744743346236,284.78570556640625,294.1499938964844,290.8158874511719,284.8295593261719,293.4367980957031,288.9718322753906,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282344505199489e-09,0.0010121229570358,-0.0181303489953279,0.0,0.0,0.0,-0.0084229931235313,60.0,4.203788757324219,-0.0,-6.984434008927566e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
