time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260520,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,9.498630970483646e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,0.0001000252450467,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,7.387838559225202e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0001000251650111,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,0.0004744743346236,284.78570556640625,294.1499938964844,290.8158874511719,284.8295593261719,293.4367980957031,288.9718322753906,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282344505199489e-09,0.0010121229570358,-0.0181303489953279,0.0,0.0,0.0,-0.0084229931235313,60.0,4.203788757324219,-0.0,-6.984434008927566e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,9.460381988901644e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.962246986106038e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,7.35808935132809e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,9.962238982552662e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,0.0004725637845695,284.7839660644531,294.1499938964844,290.76031494140625,284.806396484375,293.389404296875,288.9247436523437,284.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805692898126381e-09,0.0010080469073727,-0.0168818663805723,0.0,0.0,0.0,-0.0081866951659321,60.0,4.14396858215332,-0.0,-6.928288343033273e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,9.460381988901644e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.962246986106038e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,7.35808935132809e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,9.962238982552662e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,0.0004725637845695,284.7839660644531,294.1499938964844,290.76031494140625,284.806396484375,293.389404296875,288.9247436523437,284.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805692898126381e-09,0.0010080469073727,-0.0168818663805723,0.0,0.0,0.0,-0.0081866951659321,60.0,4.14396858215332,-0.0,-6.928288343033273e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.443916496820748e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,9.944907651515678e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,7.345282210735604e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.944899647962302e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,0.0004717413103207,284.7831420898437,294.1499938964844,290.7328186035156,284.7948913574219,293.36572265625,288.9015808105469,284.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062986984848,6.600488600128074e-09,0.0010062921792268,-0.0163443554192781,0.0,0.0,0.0,-0.0080849658697843,60.0,4.115565776824951,-0.0,-6.904186022893556e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.428852354176342e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,9.929044608725236e-05,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,7.333565736189485e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,9.92903660517186e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,0.0004709888307843,284.7823181152344,294.1499938964844,290.7055358886719,284.783447265625,293.342041015625,288.8785705566406,284.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046930983662,6.4127538834668485e-09,0.0010046866955235,-0.015852591022849,0.0,0.0,0.0,-0.0079918978735804,60.0,4.087931156158447,-0.0,-6.882173408939708e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.4040427939035e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.902918827719986e-05,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,7.314269169000909e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.902911551762372e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,0.0004697495896834,284.7807006835937,294.1499938964844,290.651611328125,284.7607727050781,293.2947082519531,288.8329162597656,284.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.1035536624842734e-09,0.0010020425543189,-0.0150426281616091,0.0,0.0,0.0,-0.007838612422347,60.0,4.035516262054443,-0.0,-6.845993993920274e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.4040427939035e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.902918827719986e-05,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,7.314269169000909e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.902911551762372e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,0.0004697495896834,284.7807006835937,294.1499938964844,290.651611328125,284.7607727050781,293.2947082519531,288.8329162597656,284.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.1035536624842734e-09,0.0010020425543189,-0.0150426281616091,0.0,0.0,0.0,-0.007838612422347,60.0,4.035516262054443,-0.0,-6.845993993920274e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,9.385743760503829e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.883648453978822e-05,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,7.300036668311805e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,9.883641178021207e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0004688355256803,284.7791748046875,294.1499938964844,290.5986022949219,284.7383728027344,293.24737548828125,288.7875061035156,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875466779770022e-09,0.0010000918991863,-0.0144451260566711,0.0,0.0,0.0,-0.0077255386859178,60.0,3.9869556427001953,-0.0,-6.819366404897664e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,9.385743760503829e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.883648453978822e-05,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,7.300036668311805e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,9.883641178021207e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0004688355256803,284.7791748046875,294.1499938964844,290.5986022949219,284.7383728027344,293.24737548828125,288.7875061035156,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875466779770022e-09,0.0010000918991863,-0.0144451260566711,0.0,0.0,0.0,-0.0077255386859178,60.0,3.9869556427001953,-0.0,-6.819366404897664e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.373359353048728e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,9.87060702755116e-05,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,7.290404028026387e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,9.870599751593544e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,0.0004682169237639,284.7777099609375,294.1499938964844,290.546630859375,284.7162780761719,293.20001220703125,288.74200439453125,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987773373723,5.721080942322487e-09,0.0009987716330215,-0.0140406852588057,0.0,0.0,0.0,-0.0076490021310746,60.0,3.941833972930908,-0.0,-6.801372620657278e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.373359353048728e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,9.87060702755116e-05,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,7.290404028026387e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,9.870599751593544e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,0.0004682169237639,284.7777099609375,294.1499938964844,290.546630859375,284.7162780761719,293.20001220703125,288.74200439453125,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987773373723,5.721080942322487e-09,0.0009987716330215,-0.0140406852588057,0.0,0.0,0.0,-0.0076490021310746,60.0,3.941833972930908,-0.0,-6.801372620657278e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,9.365921869175509e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,9.862774459179492e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,7.28461891412735e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,9.862767183221877e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,0.0004678454133681,284.7763061523437,294.1499938964844,290.4956970214844,284.6944885253906,293.1526184082031,288.6962890625,284.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997983966954,5.628328469953203e-09,0.0009979782626032,-0.0137976994737982,0.0,0.0,0.0,-0.0076030199415981,60.0,3.899699687957764,-0.0,-6.790573792159196e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,9.365921869175509e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,9.862774459179492e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,7.28461891412735e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,9.862767183221877e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,0.0004678454133681,284.7763061523437,294.1499938964844,290.4956970214844,284.6944885253906,293.1526184082031,288.6962890625,284.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997983966954,5.628328469953203e-09,0.0009979782626032,-0.0137976994737982,0.0,0.0,0.0,-0.0076030199415981,60.0,3.899699687957764,-0.0,-6.790573792159196e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,9.363561548525468e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.860289719654249e-05,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,7.282783190021291e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,9.860282443696632e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,0.0004677275428548,284.775634765625,294.1499938964844,290.4706726074219,284.6837158203125,293.1289367675781,288.6732788085937,284.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977321606129,5.598886243518564e-09,0.0009977264562621,-0.0137205701321363,0.0,0.0,0.0,-0.0075884242542088,60.0,3.879767179489136,-0.0,-6.787147555087358e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,9.361992124468088e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,9.858636622084303e-05,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,7.281562284333631e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,9.85862934612669e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,0.0004676491662394,284.77496337890625,294.1499938964844,290.4459228515625,284.67303466796875,293.105224609375,288.650146484375,284.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975645225495,5.579290807133931e-09,0.000997558934614,-0.0136692347005009,0.0,0.0,0.0,-0.0075787096284329,60.0,3.860439300537109,-0.0,-6.78486813399104e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.3602342531085e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.856785618467256e-05,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,7.280195131897926e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.856779070105404e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,0.0004675613890867,284.773681640625,294.1499938964844,290.3973083496094,284.65191650390625,293.05780029296875,288.6037292480469,284.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973765118047,5.5573119439600305e-09,0.0009973709238693,-0.0136116556823253,0.0,0.0,0.0,-0.0075678136199712,60.0,3.8230605125427246,-0.0,-6.78231089068504e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.3602342531085e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.856785618467256e-05,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,7.280195131897926e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.856779070105404e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,0.0004675613890867,284.773681640625,294.1499938964844,290.3973083496094,284.65191650390625,293.05780029296875,288.6037292480469,284.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973765118047,5.5573119439600305e-09,0.0009973709238693,-0.0136116556823253,0.0,0.0,0.0,-0.0075678136199712,60.0,3.8230605125427246,-0.0,-6.78231089068504e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.359339310321956e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,9.85584338195622e-05,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,7.279498822754249e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.855836105998604e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,0.0004675166856031,284.7724304199219,294.1499938964844,290.3500061035156,284.63116455078125,293.0103759765625,288.55712890625,284.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972804691642,5.5460804837537125e-09,0.0009972748812288,-0.0135822324082255,0.0,0.0,0.0,-0.0075622457079589,60.0,3.787263870239258,-0.0,-6.781004913136712e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.359339310321956e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,9.85584338195622e-05,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,7.279498822754249e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.855836105998604e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,0.0004675166856031,284.7724304199219,294.1499938964844,290.3500061035156,284.63116455078125,293.0103759765625,288.55712890625,284.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972804691642,5.5460804837537125e-09,0.0009972748812288,-0.0135822324082255,0.0,0.0,0.0,-0.0075622457079589,60.0,3.787263870239258,-0.0,-6.781004913136712e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.358789247926325e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,9.85526421573013e-05,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,7.279070996446535e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.855256939772516e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,0.000467489240691,284.7712707519531,294.1499938964844,290.3039855957031,284.60858154296875,292.9629821777344,288.5106506347656,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.5391500275447925e-09,0.0009972156258299,-0.0135640762746334,0.0,0.0,0.0,-0.0075588095933198,60.0,3.752665758132935,-0.0,-6.78019915767436e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.358789247926325e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,9.85526421573013e-05,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,7.279070996446535e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.855256939772516e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,0.000467489240691,284.7712707519531,294.1499938964844,290.3039855957031,284.60858154296875,292.9629821777344,288.5106506347656,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.5391500275447925e-09,0.0009972156258299,-0.0135640762746334,0.0,0.0,0.0,-0.0075588095933198,60.0,3.752665758132935,-0.0,-6.78019915767436e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.35904317884706e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.855531243374573e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,7.27926817489788e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,9.855523967416956e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,0.0004675019299611,284.7701416015625,294.1499938964844,290.2592468261719,284.5820617675781,292.9156188964844,288.46441650390625,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972475236281,5.542235559374831e-09,0.0009972419356927,-0.013572160154581,0.0,0.0,0.0,-0.0075603392906486,60.0,3.719225883483887,-0.0,-6.780557981755919e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.35904317884706e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.855531243374573e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,7.27926817489788e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,9.855523967416956e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,0.0004675019299611,284.7701416015625,294.1499938964844,290.2592468261719,284.5820617675781,292.9156188964844,288.46441650390625,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972475236281,5.542235559374831e-09,0.0009972419356927,-0.013572160154581,0.0,0.0,0.0,-0.0075603392906486,60.0,3.719225883483887,-0.0,-6.780557981755919e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,9.359820978716016e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.856350516201928e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,7.27987353457138e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,9.856343240244314e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,0.0004675408126786,284.76959228515625,294.1499938964844,290.2373352050781,284.56744384765625,292.8919372558594,288.44140625,284.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997329945676,5.55189272333223e-09,0.0009973244741559,-0.0135974586009979,0.0,0.0,0.0,-0.0075651262886822,60.0,3.703003406524658,-0.0,-6.78168063927842e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,9.361226693727076e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,9.857830445980652e-05,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,7.28096638340503e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.8578238976188e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0004676110402215,284.7690734863281,294.1499938964844,290.2156982421875,284.552001953125,292.8682861328125,288.4184875488281,284.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974794229492,5.5693689660074605e-09,0.0009974738350138,-0.013643242418766,0.0,0.0,0.0,-0.0075737899169325,60.0,3.687144279479981,-0.0,-6.78371350204543e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,9.36701471800916e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,9.863925515674056e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.285468018380925e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.86391823971644e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0004679001576732,284.76806640625,294.1499938964844,290.1732788085937,284.5186462402344,292.821044921875,288.3727111816406,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998095376417,5.6414068971832876e-09,0.0009980897884815,-0.0138319628313183,0.0,0.0,0.0,-0.0076095014810562,60.0,3.6569316387176514,-0.0,-6.792095774699193e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,9.36701471800916e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,9.863925515674056e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.285468018380925e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.86391823971644e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0004679001576732,284.76806640625,294.1499938964844,290.1732788085937,284.5186462402344,292.821044921875,288.3727111816406,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998095376417,5.6414068971832876e-09,0.0009980897884815,-0.0138319628313183,0.0,0.0,0.0,-0.0076095014810562,60.0,3.6569316387176514,-0.0,-6.792095774699193e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,9.37245786190033e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.869656787486748e-05,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,7.289701170520857e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,9.869650239124894e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,0.0004681720747612,284.7675170898437,294.1499938964844,290.1499938964844,284.4986877441406,292.7945861816406,288.3470458984375,284.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998674891889,5.709182904212184e-09,0.0009986691875383,-0.0140095176175236,0.0,0.0,0.0,-0.0076431003399193,60.0,3.641022205352783,-0.0,-6.799987062322543e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,9.37811637413688e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,9.875615796772764e-05,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,7.294102397281677e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.87560924841091e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0004684547311626,284.7671203613281,294.1499938964844,290.1319580078125,284.4823913574219,292.7738342285156,288.3268737792969,284.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992774575948,5.7796500918527735e-09,0.0009992716368287,-0.014194119721651,0.0,0.0,0.0,-0.0076780337840318,60.0,3.629152297973633,-0.0,-6.808196673091518e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.395964298164472e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.89441032288596e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,7.307984196813777e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.894403774524108e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,0.0004693462979048,284.7662048339844,294.1499938964844,290.09161376953125,284.4434814453125,292.7266845703125,288.2806091308594,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001953156697937e-09,0.0010011723497882,-0.0147764766588807,0.0,0.0,0.0,-0.0077882376499474,60.0,3.604223728179932,-0.0,-6.83412650914761e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.395964298164472e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.89441032288596e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,7.307984196813777e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.894403774524108e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,0.0004693462979048,284.7662048339844,294.1499938964844,290.09161376953125,284.4434814453125,292.7266845703125,288.2806091308594,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001953156697937e-09,0.0010011723497882,-0.0147764766588807,0.0,0.0,0.0,-0.0077882376499474,60.0,3.604223728179932,-0.0,-6.83412650914761e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.421932918485254e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.921756281983107e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,7.328181527554989e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.921750461217016e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0004706434847321,284.7653503417969,294.1499938964844,290.0521850585937,284.4022216796875,292.6795349121094,288.23358154296875,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039445478469,6.325437951204549e-09,0.0010039382614195,-0.0156238684430718,0.0,0.0,0.0,-0.0079486025497317,60.0,3.582869529724121,-0.0,-6.871947277886647e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.421932918485254e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.921756281983107e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,7.328181527554989e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.921750461217016e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0004706434847321,284.7653503417969,294.1499938964844,290.0521850585937,284.4022216796875,292.6795349121094,288.23358154296875,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039445478469,6.325437951204549e-09,0.0010039382614195,-0.0156238684430718,0.0,0.0,0.0,-0.0079486025497317,60.0,3.582869529724121,-0.0,-6.871947277886647e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,9.43828490562737e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,9.938975563272834e-05,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,7.340899901464581e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,9.93896901491098e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,0.0004714603128377,284.76495361328125,294.1499938964844,290.0328063964844,284.3808288574219,292.65594482421875,288.209716796875,284.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056864703074,6.529133678156995e-09,0.0010056799510493,-0.0161574482917785,0.0,0.0,0.0,-0.0080495821312069,60.0,3.5735440254211426,-0.0,-6.895815829466302e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,9.456883708480746e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,9.958560985978691e-05,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,7.35536523279734e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,9.95855443761684e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0004723893653135,284.7645568847656,294.1499938964844,290.0136413574219,284.35894775390625,292.63238525390625,288.18560791015625,284.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076677426695,6.760832338414957e-09,0.0010076609905809,-0.0167643632739782,0.0,0.0,0.0,-0.0081644440069794,60.0,3.5651087760925293,-0.0,-6.923016115933933e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.5013361715246e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,0.0001000537231448,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,7.389939855784178e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0001000536576611,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099060058594,0.0,0.0,0.0004746098711621,284.7637939453125,294.1499938964844,289.97589111328125,284.3139343261719,292.5851745605469,288.1366577148437,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124035179615,7.314620020792972e-09,0.0010123961837962,-0.018214888870716,0.0,0.0,0.0,-0.0084389792755246,60.0,3.5511598587036133,-0.0,-6.988244649619446e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.5013361715246e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,0.0001000537231448,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,7.389939855784178e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0001000536576611,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099060058594,0.0,0.0,0.0004746098711621,284.7637939453125,294.1499938964844,289.97589111328125,284.3139343261719,292.5851745605469,288.1366577148437,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124035179615,7.314620020792972e-09,0.0010123961837962,-0.018214888870716,0.0,0.0,0.0,-0.0084389792755246,60.0,3.5511598587036133,-0.0,-6.988244649619446e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.554986900184304e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.0001006186867016,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,7.431668200297281e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.000100618621218,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,0.000477289839182,284.7630920410156,294.1499938964844,289.9389038085937,284.2674865722656,292.5379333496094,288.0868225097656,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181192774325,7.983013361467783e-09,0.0010181112447753,-0.0199654456228017,0.0,0.0,0.0,-0.0087703289464116,60.0,3.541077136993408,-0.0,-7.06737921518652e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.554986900184304e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.0001006186867016,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,7.431668200297281e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.000100618621218,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,0.000477289839182,284.7630920410156,294.1499938964844,289.9389038085937,284.2674865722656,292.5379333496094,288.0868225097656,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181192774325,7.983013361467783e-09,0.0010181112447753,-0.0199654456228017,0.0,0.0,0.0,-0.0087703289464116,60.0,3.541077136993408,-0.0,-7.06737921518652e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
