time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.616306488169356e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.000101264406112,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,7.47936064726673e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0001012643479043,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,0.0004803529009222,284.762451171875,294.1499938964844,289.9025573730469,284.2198791503906,292.4905700683594,288.03662109375,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246522724628,8.746961377426032e-09,0.0010246435413137,-0.0219660457223653,0.0,0.0,0.0,-0.0091490503400564,60.0,3.534377098083496,-0.0,-7.158372028470694e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.616306488169356e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.000101264406112,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,7.47936064726673e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0001012643479043,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,0.0004803529009222,284.762451171875,294.1499938964844,289.9025573730469,284.2198791503906,292.4905700683594,288.03662109375,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246522724628,8.746961377426032e-09,0.0010246435413137,-0.0219660457223653,0.0,0.0,0.0,-0.0091490503400564,60.0,3.534377098083496,-0.0,-7.158372028470694e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,9.682162635726854e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.000101957906736,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.530581933679059e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001019578412524,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0004836425359826,284.7618408203125,294.1499938964844,289.8667907714844,284.17144775390625,292.443115234375,287.9867553710937,284.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567437508906096e-09,0.0010316591942682,-0.0241143889725208,0.0,0.0,0.0,-0.0095557942986488,60.0,3.530118942260742,-0.0,-7.25674524915121e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,9.682162635726854e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.000101957906736,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.530581933679059e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001019578412524,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0004836425359826,284.7618408203125,294.1499938964844,289.8667907714844,284.17144775390625,292.443115234375,287.9867553710937,284.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567437508906096e-09,0.0010316591942682,-0.0241143889725208,0.0,0.0,0.0,-0.0095557942986488,60.0,3.530118942260742,-0.0,-7.25674524915121e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,9.715349733596668e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,0.0001023073782562,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,7.556394120911136e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,0.0001023073200485,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,0.0004853003192692,284.7615661621094,294.1499938964844,289.84912109375,284.1470031738281,292.4193725585937,287.9621887207031,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980907655915416e-09,0.0010351947275921,-0.0251969005912542,0.0,0.0,0.0,-0.0097607690840959,60.0,3.5284647941589355,-0.0,-7.306572769039121e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,9.747729927767068e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,0.0001026483587338,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,7.581579120596871e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,0.0001026483005261,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,0.0004869177937507,284.76129150390625,294.1499938964844,289.83160400390625,284.1224365234375,292.39556884765625,287.9380798339844,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386547073721,1.038432717592741e-08,0.0010386443464085,-0.0262530129402875,0.0,0.0,0.0,-0.0099607612937688,60.0,3.526785373687744,-0.0,-7.355354370019995e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,9.80721160885878e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0001032747386489,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,7.627842569490895e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.0001032746731652,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,0.0004898890620097,284.7607727050781,294.1499938964844,289.7968444824219,284.0731506347656,292.3479309082031,287.89117431640625,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125394827615764e-08,0.0010449812980368,-0.0281928293406963,0.0,0.0,0.0,-0.0103281410411,60.0,3.52247166633606,-0.0,-7.445385818982686e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,9.80721160885878e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0001032747386489,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,7.627842569490895e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.0001032746731652,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,0.0004898890620097,284.7607727050781,294.1499938964844,289.7968444824219,284.0731506347656,292.3479309082031,287.89117431640625,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125394827615764e-08,0.0010449812980368,-0.0281928293406963,0.0,0.0,0.0,-0.0103281410411,60.0,3.52247166633606,-0.0,-7.445385818982686e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.854648669715972e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0001037742695189,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,7.664738222956657e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,0.0001037742040352,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.0,0.0,0.0004922586376778,284.76031494140625,294.1499938964844,289.76251220703125,284.0238952636719,292.30029296875,287.84674072265625,284.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716385195370549e-08,0.001050035119988,-0.0297395810484886,0.0,0.0,0.0,-0.010621122084558,60.0,3.514979362487793,-0.0,-7.517576960935912e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.854648669715972e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0001037742695189,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,7.664738222956657e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,0.0001037742040352,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.0,0.0,0.0004922586376778,284.76031494140625,294.1499938964844,289.76251220703125,284.0238952636719,292.30029296875,287.84674072265625,284.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716385195370549e-08,0.001050035119988,-0.0297395810484886,0.0,0.0,0.0,-0.010621122084558,60.0,3.514979362487793,-0.0,-7.517576960935912e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,9.890448563965036e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0001041512587107,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,7.692582585150376e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,0.0001041512005031,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0004940469516441,284.7598876953125,294.1499938964844,289.7284851074219,283.9749450683594,292.2527160644531,287.8049011230469,284.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538608767092,1.2162382212466127e-08,0.0010538486531004,-0.0309067126363515,0.0,0.0,0.0,-0.0108422208577394,60.0,3.502994537353516,-0.0,-7.572286619961235e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,9.890448563965036e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0001041512587107,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,7.692582585150376e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,0.0001041512005031,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0004940469516441,284.7598876953125,294.1499938964844,289.7284851074219,283.9749450683594,292.2527160644531,287.8049011230469,284.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538608767092,1.2162382212466127e-08,0.0010538486531004,-0.0309067126363515,0.0,0.0,0.0,-0.0108422208577394,60.0,3.502994537353516,-0.0,-7.572286619961235e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,9.890489309327676e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0001041516807163,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,7.692613144172356e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0001041516225086,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,0.0004940489889122,284.7595520019531,294.1499938964844,289.6947326660156,283.9266052246094,292.2052917480469,287.76568603515625,284.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538668138906,1.2162812978999682e-08,0.0010538545902818,-0.0309078376740217,0.0,0.0,0.0,-0.0108424462378025,60.0,3.4841434955596924,-0.0,-7.572339910666416e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,9.890489309327676e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0001041516807163,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,7.692613144172356e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0001041516225086,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,0.0004940489889122,284.7595520019531,294.1499938964844,289.6947326660156,283.9266052246094,292.2052917480469,287.76568603515625,284.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538668138906,1.2162812978999682e-08,0.0010538545902818,-0.0309078376740217,0.0,0.0,0.0,-0.0108424462378025,60.0,3.4841434955596924,-0.0,-7.572339910666416e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,9.863626473816112e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,0.0001038688060361,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,7.671720231883228e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,0.0001038687478285,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,0.0004927071277052,284.7593688964844,294.1499938964844,289.6779479980469,283.9027404785156,292.1817321777344,287.74737548828125,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510050924494,1.1828067414398902e-08,0.0010509933345019,-0.0300318524241447,0.0,0.0,0.0,-0.01067650411278,60.0,3.467622995376587,-0.0,-7.531257750770237e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,9.834191587287933e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0001035588356899,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,7.6488264312502e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0001035587774822,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,0.0004912368021905,284.7592468261719,294.1499938964844,289.66119384765625,283.879150390625,292.1582946777344,287.7299194335937,284.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478680487722,1.1461271931523244e-08,0.0010478566400706,-0.0290719158947467,0.0,0.0,0.0,-0.0104946661740541,60.0,3.447099447250366,-0.0,-7.4863713450668e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.77407253230922e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,0.0001029257546178,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,7.602066762046888e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,0.0001029256964102,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,0.0004882337816525,284.75897216796875,294.1499938964844,289.6277770996094,283.8328552246094,292.1118469238281,287.69683837890625,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414619464427,1.0712126297107716e-08,0.0010414512362331,-0.027111092582345,0.0,0.0,0.0,-0.0101232845336198,60.0,3.402288913726806,-0.0,-7.395110657171244e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.77407253230922e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,0.0001029257546178,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,7.602066762046888e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,0.0001029256964102,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,0.0004882337816525,284.75897216796875,294.1499938964844,289.6277770996094,283.8328552246094,292.1118469238281,287.69683837890625,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414619464427,1.0712126297107716e-08,0.0010414512362331,-0.027111092582345,0.0,0.0,0.0,-0.0101232845336198,60.0,3.402288913726806,-0.0,-7.395110657171244e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,9.707585559226573e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0001022256183205,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,7.550354348495603e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,0.0001022255601128,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,0.0004849126562476,284.7587585449219,294.1499938964844,289.5944519042969,283.7880249023437,292.0658874511719,287.6656188964844,284.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343771427869,9.883645901709316e-09,0.0010343672474846,-0.024942260235548,0.0,0.0,0.0,-0.0097125731408596,60.0,3.3547191619873047,-0.0,-7.294836024129836e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,9.707585559226573e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0001022256183205,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,7.550354348495603e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,0.0001022255601128,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,0.0004849126562476,284.7587585449219,294.1499938964844,289.5944519042969,283.7880249023437,292.0658874511719,287.6656188964844,284.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343771427869,9.883645901709316e-09,0.0010343672474846,-0.024942260235548,0.0,0.0,0.0,-0.0097125731408596,60.0,3.3547191619873047,-0.0,-7.294836024129836e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.640084317652509e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0001015147936413,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,7.497853221138939e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.0001015147354337,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,0.00048154083197,284.75860595703125,294.1499938964844,289.56109619140625,283.74493408203125,292.0205078125,287.635986328125,284.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271840728819,9.042531168290681e-09,0.0010271749924868,-0.0227400008589029,0.0,0.0,0.0,-0.0092955967411398,60.0,3.3061277866363525,-0.0,-7.193732187715798e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.640084317652509e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0001015147936413,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,7.497853221138939e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.0001015147354337,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,0.00048154083197,284.75860595703125,294.1499938964844,289.56109619140625,283.74493408203125,292.0205078125,287.635986328125,284.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271840728819,9.042531168290681e-09,0.0010271749924868,-0.0227400008589029,0.0,0.0,0.0,-0.0092955967411398,60.0,3.3061277866363525,-0.0,-7.193732187715798e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.57599695539102e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,0.0001008399267448,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,7.448007818311453e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0001008398685371,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0004783395852427,284.75848388671875,294.1499938964844,289.5276794433594,283.7038879394531,291.9756164550781,287.6075134277344,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,3.258202314376831,-0.0,-7.098394405602448e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.57599695539102e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,0.0001008399267448,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,7.448007818311453e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0001008398685371,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0004783395852427,284.75848388671875,294.1499938964844,289.5276794433594,283.7038879394531,291.9756164550781,287.6075134277344,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,3.258202314376831,-0.0,-7.098394405602448e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,9.546279034111647e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,0.0001005269805318,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,7.424893556162715e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,0.0001005269296001,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,0.0004768551152665,284.7584533691406,294.1499938964844,289.51092529296875,283.6842041015625,291.953369140625,287.5936584472656,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171877220273,7.873664387147983e-09,0.0010171798057854,-0.0196790639311075,0.0,0.0,0.0,-0.0087161380797624,60.0,3.2349233627319336,-0.0,-7.0544018626606e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,9.518406295683236e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,0.0001002334611257,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,7.403214112855494e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.000100233410194,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,0.0004754628171212,284.7584228515625,294.1499938964844,289.494140625,283.6651306152344,291.9312438964844,287.5799560546875,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526345768837928e-09,0.0010142098180949,-0.0187694244086742,0.0,0.0,0.0,-0.0085439570248126,60.0,3.2121942043304443,-0.0,-7.013262859345559e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.469089127378538e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,9.971413237508386e-05,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,7.364856719505042e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.971408144338056e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,0.0004729993524961,284.7583923339844,294.1499938964844,289.4603881835937,283.6289978027344,291.8872985839844,287.55303955078125,284.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.911827110656077e-09,0.0010089548304677,-0.0171598680317401,0.0,0.0,0.0,-0.0082393120974302,60.0,3.16883397102356,-0.0,-6.940770447272372e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.469089127378538e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,9.971413237508386e-05,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,7.364856719505042e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.971408144338056e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,0.0004729993524961,284.7583923339844,294.1499938964844,289.4603881835937,283.6289978027344,291.8872985839844,287.55303955078125,284.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.911827110656077e-09,0.0010089548304677,-0.0171598680317401,0.0,0.0,0.0,-0.0082393120974302,60.0,3.16883397102356,-0.0,-6.940770447272372e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.428613702766596e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,9.928789950208738e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,7.333375106099993e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.928784857038409e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.0004709775093942,284.7584228515625,294.1499938964844,289.4263916015625,283.5957336425781,291.84375,287.52642822265625,284.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.407462560531485e-09,0.0010046417592093,-0.0158387292176485,0.0,0.0,0.0,-0.0079892752692103,60.0,3.128416061401367,-0.0,-6.881553105131388e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.428613702766596e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,9.928789950208738e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,7.333375106099993e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.928784857038409e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.0004709775093942,284.7584228515625,294.1499938964844,289.4263916015625,283.5957336425781,291.84375,287.52642822265625,284.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.407462560531485e-09,0.0010046417592093,-0.0158387292176485,0.0,0.0,0.0,-0.0079892752692103,60.0,3.128416061401367,-0.0,-6.881553105131388e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.396670066053048e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,9.895152470562608e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,7.308530621230602e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.895147377392276e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,0.0004693819209933,284.75848388671875,294.1499938964844,289.3920593261719,283.56561279296875,291.800537109375,287.4998779296875,284.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012437123805,6.009416075869467e-09,0.0010012377751991,-0.0147960251197218,0.0,0.0,0.0,-0.0077919452451169,60.0,3.090927124023437,-0.0,-6.834997634541652e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.396670066053048e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,9.895152470562608e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,7.308530621230602e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.895147377392276e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,0.0004693819209933,284.75848388671875,294.1499938964844,289.3920593261719,283.56561279296875,291.800537109375,287.4998779296875,284.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012437123805,6.009416075869467e-09,0.0010012377751991,-0.0147960251197218,0.0,0.0,0.0,-0.0077919452451169,60.0,3.090927124023437,-0.0,-6.834997634541652e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.372345812153073e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.869537461781874e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,7.289611676242203e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.869532368611544e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,0.0004681668942794,284.7585754394531,294.1499938964844,289.3572998046875,283.5389404296875,291.757568359375,287.4731140136719,284.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.706295880258949e-09,0.0009986455552279,-0.01400195248425,0.0,0.0,0.0,-0.0076416744850575,60.0,3.0559945106506348,-0.0,-6.79965097560853e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.372345812153073e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.869537461781874e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,7.289611676242203e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.869532368611544e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,0.0004681668942794,284.7585754394531,294.1499938964844,289.3572998046875,283.5389404296875,291.757568359375,287.4731140136719,284.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.706295880258949e-09,0.0009986455552279,-0.01400195248425,0.0,0.0,0.0,-0.0076416744850575,60.0,3.0559945106506348,-0.0,-6.79965097560853e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,9.362724813399836e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,9.859405690804124e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,7.282128353836015e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.859400597633794e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,0.0004676862736232,284.7586364746094,294.1499938964844,289.3397521972656,283.5269775390625,291.7362060546875,287.4595642089844,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976257570087,5.5863909054210126e-09,0.0009976201690733,-0.0136878350749611,0.0,0.0,0.0,-0.0075822318904101,60.0,3.039419174194336,-0.0,-6.785693784649993e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,9.35443749767728e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.850678907241672e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,7.27568258298561e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.850673814071342e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,0.0004672723298426,284.7586975097656,294.1499938964844,289.32208251953125,283.5159606933594,291.7148742675781,287.4458923339844,284.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967423975467,5.4831152951351214e-09,0.0009967369260266,-0.0134172774851322,0.0,0.0,0.0,-0.0075310333631932,60.0,3.023263692855835,-0.0,-6.773684191330176e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,9.341518307337536e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,9.837073594098912e-05,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,7.265633757924661e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.837069228524342e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,0.0004666269815061,284.7588806152344,294.1499938964844,289.2863464355469,283.4969482421875,291.6723327636719,287.4179992675781,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3220921003571675e-09,0.0009953598491847,-0.0129954311996698,0.0,0.0,0.0,-0.0074512059800326,60.0,2.992159843444824,-0.0,-6.754979864354027e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,9.341518307337536e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,9.837073594098912e-05,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,7.265633757924661e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.837069228524342e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,0.0004666269815061,284.7588806152344,294.1499938964844,289.2863464355469,283.4969482421875,291.6723327636719,287.4179992675781,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3220921003571675e-09,0.0009953598491847,-0.0129954311996698,0.0,0.0,0.0,-0.0074512059800326,60.0,2.992159843444824,-0.0,-6.754979864354027e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,9.332527406513692e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,9.827606118051337e-05,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,7.258641562657431e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,9.827601752476768e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,0.0004661779094021,284.75909423828125,294.1499938964844,289.25,283.482177734375,291.6299743652344,287.3892517089844,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944066405296,5.210025744162294e-09,0.0009944014018401,-0.0127018364146351,0.0,0.0,0.0,-0.0073956493288278,60.0,2.962285280227661,-0.0,-6.741977642832353e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
