time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265200,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,9.332527406513692e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,9.827606118051337e-05,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,7.258641562657431e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,9.827601752476768e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,0.0004661779094021,284.75909423828125,294.1499938964844,289.25,283.482177734375,291.6299743652344,287.3892517089844,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944066405296,5.210025744162294e-09,0.0009944014018401,-0.0127018364146351,0.0,0.0,0.0,-0.0073956493288278,60.0,2.962285280227661,-0.0,-6.741977642832353e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.325399150839075e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.820100240176544e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,7.253097282955423e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,9.820095147006214e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,0.0004658218531403,284.75933837890625,294.1499938964844,289.2133483886719,283.4698791503906,291.5877380371094,287.359619140625,284.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936466813087,5.1211617169144574e-09,0.0009936415590345,-0.0124690262600779,0.0,0.0,0.0,-0.0073515959084033,60.0,2.933091163635254,-0.0,-6.73167690479204e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.325399150839075e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.820100240176544e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,7.253097282955423e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,9.820095147006214e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,0.0004658218531403,284.75933837890625,294.1499938964844,289.2133483886719,283.4698791503906,291.5877380371094,287.359619140625,284.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936466813087,5.1211617169144574e-09,0.0009936415590345,-0.0124690262600779,0.0,0.0,0.0,-0.0073515959084033,60.0,2.933091163635254,-0.0,-6.73167690479204e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.318238880950958e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.812559437705204e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,7.247527537401766e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.812554344534874e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.0004654641961678,284.7596130371094,294.1499938964844,289.1766662597656,283.45819091796875,291.545654296875,287.3292236328125,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031892236218027e-09,0.0009928782237693,-0.0122351506724953,0.0,0.0,0.0,-0.0073073408566415,60.0,2.9041547775268555,-0.0,-6.721336376358522e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.318238880950958e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.812559437705204e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,7.247527537401766e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.812554344534874e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.0004654641961678,284.7596130371094,294.1499938964844,289.1766662597656,283.45819091796875,291.545654296875,287.3292236328125,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031892236218027e-09,0.0009928782237693,-0.0122351506724953,0.0,0.0,0.0,-0.0073073408566415,60.0,2.9041547775268555,-0.0,-6.721336376358522e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,9.314636554336175e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,9.80876648100093e-05,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,7.244725566124544e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,9.8087613878306e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.000465284276288,284.759765625,294.1499938964844,289.1583251953125,283.4525451660156,291.524658203125,287.31378173828125,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986989932120878e-09,0.0009924941696226,-0.0121175125241279,0.0,0.0,0.0,-0.0072850808501243,60.0,2.8897173404693604,-0.0,-6.716138045703701e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,9.311008034273982e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,9.80494514806196e-05,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,7.241903949761763e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,9.804940782487392e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,0.0004651030467357,284.75994873046875,294.1499938964844,289.1400146484375,283.4470520019531,291.5036926269531,287.2982482910156,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941759890186859e-09,0.0009921074379235,-0.0119990138337016,0.0,0.0,0.0,-0.0072626583278179,60.0,2.8752896785736084,-0.0,-6.710904187912092e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.303623664891349e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,9.797169332159684e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,7.236160308821127e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.797164238989352e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0004647341847885,284.7602844238281,294.1499938964844,289.10333251953125,283.4364318847656,291.4618530273437,287.26690673828125,284.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.849704637877039e-09,0.0009913202375173,-0.011757836677134,0.0,0.0,0.0,-0.0072170225903391,60.0,2.8464503288269043,-0.0,-6.7002581261022e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.303623664891349e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,9.797169332159684e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,7.236160308821127e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.797164238989352e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0004647341847885,284.7602844238281,294.1499938964844,289.10333251953125,283.4364318847656,291.4618530273437,287.26690673828125,284.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.849704637877039e-09,0.0009913202375173,-0.011757836677134,0.0,0.0,0.0,-0.0072170225903391,60.0,2.8464503288269043,-0.0,-6.7002581261022e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.29600719246082e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,9.789148316485809e-05,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,7.230235496535897e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.78914395091124e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,0.0004643537104129,284.7606811523437,294.1499938964844,289.0666809082031,283.4263610839844,291.420166015625,287.2352600097656,284.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.0115090776234865,0.0,0.0,0.0,-0.0071699526160955,60.0,2.817613363265991,-0.0,-6.689285925176591e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.29600719246082e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,9.789148316485809e-05,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,7.230235496535897e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.78914395091124e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,0.0004643537104129,284.7606811523437,294.1499938964844,289.0666809082031,283.4263610839844,291.420166015625,287.2352600097656,284.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.0115090776234865,0.0,0.0,0.0,-0.0071699526160955,60.0,2.817613363265991,-0.0,-6.689285925176591e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.288134606322274e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,9.780858090380208e-05,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,7.224112778203562e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.780853724805638e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,0.0004639604885596,284.7611083984375,294.1499938964844,289.0299987792969,283.416748046875,291.3785705566406,287.2034912109375,284.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.0,0.0,-0.0071213040500879,60.0,2.788764953613281,-0.0,-6.677954900169425e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.288134606322274e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,9.780858090380208e-05,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,7.224112778203562e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.780853724805638e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,0.0004639604885596,284.7611083984375,294.1499938964844,289.0299987792969,283.416748046875,291.3785705566406,287.2034912109375,284.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.0,0.0,-0.0071213040500879,60.0,2.788764953613281,-0.0,-6.677954900169425e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,9.279959340346976e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.772249177331104e-05,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,7.217753591248766e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,9.772244811756536e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,0.0004635521327145,284.76153564453125,294.1499938964844,288.99334716796875,283.4076232910156,291.33709716796875,287.171630859375,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554717936144925e-09,0.0009887978667393,-0.0109849814325571,0.0,0.0,0.0,-0.0070707849226891,60.0,2.759894371032715,-0.0,-6.666198970606274e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,9.279959340346976e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.772249177331104e-05,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,7.217753591248766e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,9.772244811756536e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,0.0004635521327145,284.76153564453125,294.1499938964844,288.99334716796875,283.4076232910156,291.33709716796875,287.171630859375,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554717936144925e-09,0.0009887978667393,-0.0109849814325571,0.0,0.0,0.0,-0.0070707849226891,60.0,2.759894371032715,-0.0,-6.666198970606274e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,9.275773481931536e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,9.767841402208433e-05,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,7.21449832781218e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,9.767837036633864e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,0.0004633430507965,284.76177978515625,294.1499938964844,288.9750061035156,283.4032592773437,291.3164367675781,287.1557312011719,284.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.5025445594149005e-09,0.0009883516468107,-0.0108482865616679,0.0,0.0,0.0,-0.0070449202321469,60.0,2.745450973510742,-0.0,-6.660184226348066e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.271503222407772e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,9.763344132807106e-05,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,7.211176853161305e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.763339767232536e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,0.0004631297197192,284.76202392578125,294.1499938964844,288.9566650390625,283.3989562988281,291.2957763671875,287.1398010253906,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879010030999,4.449315138543852e-09,0.0009878964629024,-0.0107088247314095,0.0,0.0,0.0,-0.0070185316726565,60.0,2.73100209236145,-0.0,-6.654050110910249e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.2627749836538e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.754153143148868e-05,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.204388384707272e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.7541487775743e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004626937734428,284.7625427246094,294.1499938964844,288.9200134277344,283.3907470703125,291.2545471191406,287.1080627441406,284.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.702091693878174,-0.0,-6.641523242478797e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.2627749836538e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.754153143148868e-05,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.204388384707272e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.7541487775743e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004626937734428,284.7625427246094,294.1499938964844,288.9200134277344,283.3907470703125,291.2545471191406,287.1080627441406,284.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.702091693878174,-0.0,-6.641523242478797e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,9.253781172446908e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.744682029122488e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.197392551461235e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.744677663547918e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004622445267159,284.7630920410156,294.1499938964844,288.8833312988281,283.3829345703125,291.21343994140625,287.0764465332031,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228425165564431e-09,0.0009860076243057,-0.0101300831884145,0.0,0.0,0.0,-0.0069090272299945,60.0,2.673168897628784,-0.0,-6.628626181282017e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,9.253781172446908e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.744682029122488e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.197392551461235e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.744677663547918e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004622445267159,284.7630920410156,294.1499938964844,288.8833312988281,283.3829345703125,291.21343994140625,287.0764465332031,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228425165564431e-09,0.0009860076243057,-0.0101300831884145,0.0,0.0,0.0,-0.0069090272299945,60.0,2.673168897628784,-0.0,-6.628626181282017e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.244592365575954e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.735005733091384e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.190246105892584e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.735001367516816e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004617855302058,284.763671875,294.1499938964844,288.8466796875,283.3755187988281,291.1724548339844,287.0450134277344,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300138488411,0.0,0.0,0.0,-0.0068522510118782,60.0,2.6442458629608154,-0.0,-6.615464087644797e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.244592365575954e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.735005733091384e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.190246105892584e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.735001367516816e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004617855302058,284.763671875,294.1499938964844,288.8466796875,283.3755187988281,291.1724548339844,287.0450134277344,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300138488411,0.0,0.0,0.0,-0.0068522510118782,60.0,2.6442458629608154,-0.0,-6.615464087644797e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.235224570147692e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.725140989758074e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,7.18295996193774e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.725137351779269e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,0.0004613176279235,284.7642822265625,294.1499938964844,288.8099975585937,283.36846923828125,291.131591796875,287.0138244628906,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997143060985309e-09,0.0009840299608185,-0.0095241032540798,0.0,0.0,0.0,-0.0067943707108497,60.0,2.6153385639190674,-0.0,-6.602058988391947e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.235224570147692e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.725140989758074e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,7.18295996193774e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.725137351779269e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,0.0004613176279235,284.7642822265625,294.1499938964844,288.8099975585937,283.36846923828125,291.131591796875,287.0138244628906,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997143060985309e-09,0.0009840299608185,-0.0095241032540798,0.0,0.0,0.0,-0.0067943707108497,60.0,2.6153385639190674,-0.0,-6.602058988391947e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,9.230501746060328e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,9.720167145133018e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,7.179286330938339e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,9.72016277955845e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,0.00046108168317,284.7645874023437,294.1499938964844,288.7916564941406,283.3651123046875,291.1112060546875,286.99835205078125,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.9382710426139064e-09,0.0009835264645516,-0.0093698510900139,0.0,0.0,0.0,-0.0067651853896677,60.0,2.600893259048462,-0.0,-6.59530456914581e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,9.225751273334026e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,9.715164924273267e-05,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,7.175591599661857e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,9.7151605586987e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,0.0004608443996403,284.7649230957031,294.1499938964844,288.7733459472656,283.3617858886719,291.0908508300781,286.98291015625,284.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879065957335115e-09,0.000983020174317,-0.0092147262766957,0.0,0.0,0.0,-0.0067358342930674,60.0,2.586458444595337,-0.0,-6.588515333305622e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.216215403284878e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,9.705123375169931e-05,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,7.16817521606572e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.705119737191126e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,0.000460368086351,284.7655944824219,294.1499938964844,288.7366638183594,283.35546875,291.0502014160156,286.9523010253906,284.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760219691173461e-09,0.0009820039849728,-0.0089033311232924,0.0,0.0,0.0,-0.0066769169643521,60.0,2.557623863220215,-0.0,-6.57489778177478e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.216215403284878e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,9.705123375169931e-05,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,7.16817521606572e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.705119737191126e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,0.000460368086351,284.7655944824219,294.1499938964844,288.7366638183594,283.35546875,291.0502014160156,286.9523010253906,284.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760219691173461e-09,0.0009820039849728,-0.0089033311232924,0.0,0.0,0.0,-0.0066769169643521,60.0,2.557623863220215,-0.0,-6.57489778177478e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.206673712469636e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.695075277704746e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,7.160753739299253e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.695071639725938e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,0.0004598914820235,284.7662658691406,294.1499938964844,288.70001220703125,283.34942626953125,291.0096740722656,286.9220275878906,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412979298461315e-09,0.0009809869807213,-0.0085917357355356,0.0,0.0,0.0,-0.0066179623827338,60.0,2.528847932815552,-0.0,-6.561285914585825e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.206673712469636e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.695075277704746e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,7.160753739299253e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.695071639725938e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,0.0004598914820235,284.7662658691406,294.1499938964844,288.70001220703125,283.34942626953125,291.0096740722656,286.9220275878906,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412979298461315e-09,0.0009809869807213,-0.0085917357355356,0.0,0.0,0.0,-0.0066179623827338,60.0,2.528847932815552,-0.0,-6.561285914585825e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.19717931537889e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,9.685076656751336e-05,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,7.153368642320856e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.685073018772528e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,0.0004594172060023,284.7669982910156,294.1499938964844,288.663330078125,283.3437194824219,290.9692687988281,286.8920593261719,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522958813562127e-09,0.000979975098744,-0.0082816649228334,0.0,0.0,0.0,-0.0065592965111136,60.0,2.5001440048217773,-0.0,-6.547755049268744e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.19717931537889e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,9.685076656751336e-05,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,7.153368642320856e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.685073018772528e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,0.0004594172060023,284.7669982910156,294.1499938964844,288.663330078125,283.3437194824219,290.9692687988281,286.8920593261719,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522958813562127e-09,0.000979975098744,-0.0082816649228334,0.0,0.0,0.0,-0.0065592965111136,60.0,2.5001440048217773,-0.0,-6.547755049268744e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,9.18778678169474e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,9.675186447566376e-05,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,7.146062853280455e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,9.675182081991808e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,0.0004589480522554,284.7677307128906,294.1499938964844,288.6266784667969,283.3382568359375,290.928955078125,286.86248779296875,284.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058986742024903e-09,0.0009789740433916,-0.0079749431461095,0.0,0.0,0.0,-0.0065012644045054,60.0,2.471529722213745,-0.0,-6.534383345524476e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,9.18778678169474e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,9.675186447566376e-05,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,7.146062853280455e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,9.675182081991808e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,0.0004589480522554,284.7677307128906,294.1499938964844,288.6266784667969,283.3382568359375,290.928955078125,286.86248779296875,284.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058986742024903e-09,0.0009789740433916,-0.0079749431461095,0.0,0.0,0.0,-0.0065012644045054,60.0,2.471529722213745,-0.0,-6.534383345524476e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,9.1831388999708e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,9.670291910879314e-05,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,7.142448157537729e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,9.670287545304744e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,0.0004587158909998,284.76812744140625,294.1499938964844,288.6083374023437,283.33563232421875,290.9088439941406,286.84783935546875,284.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784820722416,3.3479716776696478e-09,0.0009784786961972,-0.0078231608495116,0.0,0.0,0.0,-0.0064725475385785,60.0,2.457258701324463,-0.0,-6.527771745368227e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,9.178539767162874e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,9.665449033491312e-05,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,7.138871296774596e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,9.665445395512506e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,0.000458486174466,284.7684936523437,294.1499938964844,288.5899963378906,283.33306884765625,290.88873291015625,286.8332824707031,284.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.290656858112584e-09,0.0009779885876923,-0.0076729827560484,0.0,0.0,0.0,-0.0064441338181495,60.0,2.4430155754089355,-0.0,-6.521233331113764e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,9.169510303763671e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,9.655940084485336e-05,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,7.131847814889625e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.65593644650653e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.0004580351233016,284.7693176269531,294.1499938964844,288.5533447265625,283.328125,290.8486328125,286.8044738769531,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770293254405,3.17811399419554e-09,0.0009770261822268,-0.0073780925013124,0.0,0.0,0.0,-0.0063883415423333,60.0,2.4146203994750977,-0.0,-6.508403771476878e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,9.169510303763671e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,9.655940084485336e-05,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,7.131847814889625e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.65593644650653e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.0004580351233016,284.7693176269531,294.1499938964844,288.5533447265625,283.328125,290.8486328125,286.8044738769531,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770293254405,3.17811399419554e-09,0.0009770261822268,-0.0073780925013124,0.0,0.0,0.0,-0.0063883415423333,60.0,2.4146203994750977,-0.0,-6.508403771476878e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
