time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267540,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.160702757071704e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.646665421314538e-05,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,7.124997500795871e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.64666178333573e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0004575951898004,284.7701110839844,294.1499938964844,288.51666259765625,283.32342529296875,290.8086242675781,286.7760314941406,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760905522853,3.068343357170988e-09,0.0009760875254869,-0.0070904647000133,0.0,0.0,0.0,-0.006333923432976,60.0,2.3863425254821777,-0.0,-6.495902482583915e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.160702757071704e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.646665421314538e-05,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,7.124997500795871e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.64666178333573e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0004575951898004,284.7701110839844,294.1499938964844,288.51666259765625,283.32342529296875,290.8086242675781,286.7760314941406,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760905522853,3.068343357170988e-09,0.0009760875254869,-0.0070904647000133,0.0,0.0,0.0,-0.006333923432976,60.0,2.3863425254821777,-0.0,-6.495902482583915e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.152209531748667e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.637721814215185e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,7.118391658877954e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.637718176236376e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,0.0004571709432639,284.7709655761719,294.1499938964844,288.4800109863281,283.31890869140625,290.7687072753906,286.7479858398437,284.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751852485351,2.962488698798893e-09,0.0009751822799444,-0.0068130958825349,0.0,0.0,0.0,-0.0062814461998641,60.0,2.3582000732421875,-0.0,-6.483858783212781e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.152209531748667e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.637721814215185e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,7.118391658877954e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.637718176236376e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,0.0004571709432639,284.7709655761719,294.1499938964844,288.4800109863281,283.31890869140625,290.7687072753906,286.7479858398437,284.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751852485351,2.962488698798893e-09,0.0009751822799444,-0.0068130958825349,0.0,0.0,0.0,-0.0062814461998641,60.0,2.3582000732421875,-0.0,-6.483858783212781e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,9.144016803475095e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,9.629093983676285e-05,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,7.112019375199452e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.629090345697476e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,0.0004567617143038,284.7718505859375,294.1499938964844,288.4433288574219,283.3145751953125,290.7288818359375,286.7203063964844,284.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743119589984,2.8603781565550435e-09,0.000974309106823,-0.0065455366857349,0.0,0.0,0.0,-0.0062308255583047,60.0,2.3301963806152344,-0.0,-6.472251357081404e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,9.144016803475095e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,9.629093983676285e-05,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,7.112019375199452e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.629090345697476e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,0.0004567617143038,284.7718505859375,294.1499938964844,288.4433288574219,283.3145751953125,290.7288818359375,286.7203063964844,284.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743119589984,2.8603781565550435e-09,0.000974309106823,-0.0065455366857349,0.0,0.0,0.0,-0.0062308255583047,60.0,2.3301963806152344,-0.0,-6.472251357081404e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,9.140071779256688e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,9.624940139474349e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,7.108951103873551e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,9.62493650149554e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,0.0004565646522678,284.77227783203125,294.1499938964844,288.42498779296875,283.3124694824219,290.7090148925781,286.7066345214844,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738915250636,2.811211929909518e-09,0.0009738886728882,-0.0064167059026658,0.0,0.0,0.0,-0.0062064514495432,60.0,2.3162553310394287,-0.0,-6.466665780635594e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.136216249316932e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.620879427529871e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,7.105952681740746e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.620876517146826e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,0.0004563720722217,284.7727355957031,294.1499938964844,288.4066772460937,283.3104248046875,290.6891784667969,286.69305419921875,284.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734805207699,2.7631554821994087e-09,0.0009734777268022,-0.0062907836399972,0.0,0.0,0.0,-0.0061826277524232,60.0,2.302349090576172,-0.0,-6.461208812424958e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,9.128827514359728e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.613098518457264e-05,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,7.100205402821302e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,9.613094880478457e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,0.0004560029774438,284.7736511230469,294.1499938964844,288.3699951171875,283.3064270019531,290.6495361328125,286.6661071777344,284.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726928547024,2.671060705949912e-09,0.00097269017715,-0.0060494658537209,0.0,0.0,0.0,-0.0061369724571704,60.0,2.2746548652648926,-0.0,-6.450758149867397e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,9.128827514359728e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.613098518457264e-05,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,7.100205402821302e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,9.613094880478457e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,0.0004560029774438,284.7736511230469,294.1499938964844,288.3699951171875,283.3064270019531,290.6495361328125,286.6661071777344,284.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726928547024,2.671060705949912e-09,0.00097269017715,-0.0060494658537209,0.0,0.0,0.0,-0.0061369724571704,60.0,2.2746548652648926,-0.0,-6.450758149867397e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,9.121868788497522e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,9.60577090154402e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,7.094792817952111e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.605767263565212e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.0004556553903967,284.7745666503906,294.1499938964844,288.3333435058594,283.30255126953125,290.6099548339844,286.6394958496094,284.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719511144794,2.58432941713238e-09,0.0009719484951347,-0.0058222012594342,0.0,0.0,0.0,-0.0060939756222069,60.0,2.2471141815185547,-0.0,-6.440923527861743e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,9.121868788497522e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,9.60577090154402e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,7.094792817952111e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.605767263565212e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.0004556553903967,284.7745666503906,294.1499938964844,288.3333435058594,283.30255126953125,290.6099548339844,286.6394958496094,284.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719511144794,2.58432941713238e-09,0.0009719484951347,-0.0058222012594342,0.0,0.0,0.0,-0.0060939756222069,60.0,2.2471141815185547,-0.0,-6.440923527861743e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,9.115433203987776e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,9.598994074622168e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,7.089787686709315e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,9.598990436643362e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0004553339385893,284.7755432128906,294.1499938964844,288.2966613769531,283.2987976074219,290.5704650878906,286.6131896972656,284.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712650207802,2.504112694978744e-09,0.0009712625178508,-0.005612005945295,0.0,0.0,0.0,-0.0060542086139321,60.0,2.219752311706543,-0.0,-6.431834265185898e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,9.115433203987776e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,9.598994074622168e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,7.089787686709315e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,9.598990436643362e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0004553339385893,284.7755432128906,294.1499938964844,288.2966613769531,283.2987976074219,290.5704650878906,286.6131896972656,284.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712650207802,2.504112694978744e-09,0.0009712625178508,-0.005612005945295,0.0,0.0,0.0,-0.0060542086139321,60.0,2.219752311706543,-0.0,-6.431834265185898e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,9.10949966055341e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.592745482223108e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,7.085172546794638e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,9.592742571840064e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0004550375451799,284.7765197753906,294.1499938964844,288.260009765625,283.2951354980469,290.53106689453125,286.5871276855469,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.430152745702685e-09,0.000970630091615,-0.0054182051680982,0.0,0.0,0.0,-0.006017543375492,60.0,2.1925551891326904,-0.0,-6.423459097959494e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,9.10949966055341e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.592745482223108e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,7.085172546794638e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,9.592742571840064e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0004550375451799,284.7765197753906,294.1499938964844,288.260009765625,283.2951354980469,290.53106689453125,286.5871276855469,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.430152745702685e-09,0.000970630091615,-0.0054182051680982,0.0,0.0,0.0,-0.006017543375492,60.0,2.1925551891326904,-0.0,-6.423459097959494e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,9.106743527809158e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,9.589843830326572e-05,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,7.0830290496815e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,9.589840192347764e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,0.0004548999131657,284.7770080566406,294.1499938964844,288.2416687011719,283.2933654785156,290.5113830566406,286.5741882324219,284.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703387040644,2.395802001231572e-09,0.0009703363175503,-0.0053281942382454,0.0,0.0,0.0,-0.0060005141422152,60.0,2.1790246963500977,-0.0,-6.41957171865215e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,9.104145283345132e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,9.587106615072116e-05,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,7.08100778865628e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,9.58710370468907e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,0.0004547701100818,284.7774963378906,294.1499938964844,288.22332763671875,283.29156494140625,290.49169921875,286.561279296875,284.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700616355985,2.36340658155143e-09,0.0009700593072921,-0.0052433065138757,0.0,0.0,0.0,-0.0059844539500772,60.0,2.165541172027588,-0.0,-6.415906028678364e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.101426985580474e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,9.584244253346696e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,7.078893395373598e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.584241342963652e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,0.0004546343116089,284.778076171875,294.1499938964844,288.2027893066406,283.28961181640625,290.4696960449219,286.546875,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697718196548,2.329519466215401e-09,0.0009697694913484,-0.0051545100286602,0.0,0.0,0.0,-0.0059676547534763,60.0,2.150495767593384,-0.0,-6.412073361161674e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.099458839045838e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,9.582172060618176e-05,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,7.077362533891574e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.582169150235131e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,0.0004545360279735,284.7785339355469,294.1499938964844,288.1866760253906,283.2880554199219,290.4524230957031,286.5355529785156,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695620392449,2.304989088486309e-09,0.0009695597109384,-0.0050902315415441,0.0,0.0,0.0,-0.0059554940089583,60.0,2.1387205123901367,-0.0,-6.409299402321268e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,9.095415589399636e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,9.577914170222356e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,7.074217865010723e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,9.577911259839313e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,0.0004543340473901,284.7795715332031,294.1499938964844,288.1499938964844,283.2846069335937,290.4132080078125,286.5098876953125,284.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691308368928,2.254578523874784e-09,0.0009691286250017,-0.0049581369385123,0.0,0.0,0.0,-0.0059305028989911,60.0,2.112077713012696,-0.0,-6.403600849580472e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,9.095415589399636e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,9.577914170222356e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,7.074217865010723e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,9.577911259839313e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,0.0004543340473901,284.7795715332031,294.1499938964844,288.1499938964844,283.2846069335937,290.4132080078125,286.5098876953125,284.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691308368928,2.254578523874784e-09,0.0009691286250017,-0.0049581369385123,0.0,0.0,0.0,-0.0059305028989911,60.0,2.112077713012696,-0.0,-6.403600849580472e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,9.092762047657744e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,9.57512020249851e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,7.072154403431341e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.575116564519703e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.00045420153765,284.7806091308594,294.1499938964844,288.1101989746094,283.2789306640625,290.3740234375,286.4840087890625,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688477730378,2.221487882536621e-09,0.0009688455611467,-0.0048714275471866,0.0,0.0,0.0,-0.0059140981175005,60.0,2.0846428871154785,-0.0,-6.399861263162165e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,9.092762047657744e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,9.57512020249851e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,7.072154403431341e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.575116564519703e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.00045420153765,284.7806091308594,294.1499938964844,288.1101989746094,283.2789306640625,290.3740234375,286.4840087890625,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688477730378,2.221487882536621e-09,0.0009688455611467,-0.0048714275471866,0.0,0.0,0.0,-0.0059140981175005,60.0,2.0846428871154785,-0.0,-6.399861263162165e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.09190930542536e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,9.57422162173316e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,7.071490836096928e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.574218711350112e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,0.0004541589296422,284.7817077636719,294.1499938964844,288.064453125,283.2690124511719,290.3347473144531,286.45721435546875,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687565616331,2.210825300608121e-09,0.000968754349742,-0.0048434874042868,0.0,0.0,0.0,-0.005908811930567,60.0,2.05464506149292,-0.0,-6.398656182682316e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.09190930542536e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,9.57422162173316e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,7.071490836096928e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.574218711350112e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,0.0004541589296422,284.7817077636719,294.1499938964844,288.064453125,283.2690124511719,290.3347473144531,286.45721435546875,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687565616331,2.210825300608121e-09,0.000968754349742,-0.0048434874042868,0.0,0.0,0.0,-0.005908811930567,60.0,2.05464506149292,-0.0,-6.398656182682316e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,9.092161053558812e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.574487194186077e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,7.071686559356749e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,9.574484283803032e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,0.0004541715316008,284.7822570800781,294.1499938964844,288.0395202636719,283.2625732421875,290.3150634765625,286.4432678222656,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.2139527988684904e-09,0.0009687810670584,-0.0048516830429434,0.0,0.0,0.0,-0.0059103621169924,60.0,2.038435459136963,-0.0,-6.399010032964726e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,9.092855179915205e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,9.57521770033054e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,7.072226435411721e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,9.575214789947496e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0004542061942629,284.7828063964844,294.1499938964844,288.0133056640625,283.2552185058594,290.2953186035156,286.4288635253906,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688570280559,2.2225778995021983e-09,0.0009688547579571,-0.0048742839135229,0.0,0.0,0.0,-0.0059146378189325,60.0,2.02144455909729,-0.0,-6.399984187055452e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.095511632040144e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,9.578015306033194e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,7.074292079778388e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.578012395650148e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,0.000454338878626,284.7839050292969,294.1499938964844,287.9572448730469,283.2378234863281,290.255615234375,286.3984375,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691397426649,2.255642783666188e-09,0.0009691374725662,-0.0049609262496232,0.0,0.0,0.0,-0.005931029561907,60.0,1.985362529754639,-0.0,-6.403720931302814e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.095511632040144e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,9.578015306033194e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,7.074292079778388e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.578012395650148e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,0.000454338878626,284.7839050292969,294.1499938964844,287.9572448730469,283.2378234863281,290.255615234375,286.3984375,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691397426649,2.255642783666188e-09,0.0009691374725662,-0.0049609262496232,0.0,0.0,0.0,-0.005931029561907,60.0,1.985362529754639,-0.0,-6.403720931302814e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.099832095671444e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,9.582564962329344e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,7.07765284460038e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.582562051946296e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0004545547126326,284.7850341796875,294.1499938964844,287.8967590332031,283.2172241210937,290.2156066894531,286.3652038574219,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695997578091,2.309439972592031e-09,0.0009695974877104,-0.0051018949598073,0.0,0.0,0.0,-0.0059576989151537,60.0,1.9464285373687744,-0.0,-6.409802466578185e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.099832095671444e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,9.582564962329344e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,7.07765284460038e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.582562051946296e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0004545547126326,284.7850341796875,294.1499938964844,287.8967590332031,283.2172241210937,290.2156066894531,286.3652038574219,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695997578091,2.309439972592031e-09,0.0009695974877104,-0.0051018949598073,0.0,0.0,0.0,-0.0059576989151537,60.0,1.9464285373687744,-0.0,-6.409802466578185e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.105864592129365e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,9.588917600922288e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,7.082344382070005e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.58891469053924e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,0.0004548560536932,284.78619384765625,294.1499938964844,287.8323974609375,283.1937255859375,290.1751708984375,286.3284912109375,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702422539703,2.3845649899101318e-09,0.0009702398674562,-0.0052987495437264,0.0,0.0,0.0,-0.00599494157359,60.0,1.9050185680389404,-0.0,-6.41829984715514e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.105864592129365e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,9.588917600922288e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,7.082344382070005e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.58891469053924e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,0.0004548560536932,284.78619384765625,294.1499938964844,287.8323974609375,283.1937255859375,290.1751708984375,286.3284912109375,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702422539703,2.3845649899101318e-09,0.0009702398674562,-0.0052987495437264,0.0,0.0,0.0,-0.00599494157359,60.0,1.9050185680389404,-0.0,-6.41829984715514e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.113539999816568e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,9.59699973464012e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,7.088314305292442e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.596996824257076e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.0004552394675556,284.787353515625,294.1499938964844,287.7646484375,283.16766357421875,290.1342163085937,286.2872009277344,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710597223602,2.4801596332224563e-09,0.0009710572776384,-0.005549241323024,0.0,0.0,0.0,-0.0060423319227993,60.0,1.86134672164917,-0.0,-6.429121413020766e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.113539999816568e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,9.59699973464012e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,7.088314305292442e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.596996824257076e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.0004552394675556,284.787353515625,294.1499938964844,287.7646484375,283.16766357421875,290.1342163085937,286.2872009277344,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710597223602,2.4801596332224563e-09,0.0009710572776384,-0.005549241323024,0.0,0.0,0.0,-0.0060423319227993,60.0,1.86134672164917,-0.0,-6.429121413020766e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.11793322302401e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,9.60162651608698e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,7.091731094988063e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,9.601623605703936e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,0.0004554589395411,284.7879333496094,294.1499938964844,287.72967529296875,283.1537780761719,290.1135559082031,286.26495361328125,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534882304061625e-09,0.0009715251508168,-0.0056926333345472,0.0,0.0,0.0,-0.006069459952414,60.0,1.83890438079834,-0.0,-6.435319477304803e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.122812480200082e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,9.606764069758356e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,7.095526234479621e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.60676115937531e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,0.0004557026550173,284.7885437011719,294.1499938964844,287.6940612792969,283.139404296875,290.0927429199219,286.2413330078125,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595652803805137e-09,0.0009720447706058,-0.0058518731966614,0.0,0.0,0.0,-0.0060995863750576,60.0,1.816011905670166,-0.0,-6.442206768042524e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.129653335548936e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,9.61396799539216e-05,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,7.100846414687112e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,9.613965085009112e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0004560443921945,284.789306640625,294.1499938964844,287.6476135253906,283.1203308105469,290.06591796875,286.2093200683594,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760916575,2.6808606445882784e-09,0.0009727734141051,-0.0060751447454094,0.0,0.0,0.0,-0.0061418274417519,60.0,1.7862038612365725,-0.0,-6.451869438706126e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
