time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269880,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.13378462428227e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.61831829044968e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,7.104060205165297e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.618315380066632e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0004562507674563,284.78973388671875,294.1499938964844,287.62109375,283.1093139648437,290.0507202148437,286.1905212402344,285.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732161997817,2.732323256537938e-09,0.0009732134640216,-0.0062099937349557,0.0,0.0,0.0,-0.0061673400923609,60.0,1.769215106964111,-0.0,-6.457709389451338e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,9.14636257220991e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.631563443690538e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,7.113842730177566e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,9.631560533307491e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,0.0004568790609482,284.7909545898437,294.1499938964844,287.5462951660156,283.07769775390625,290.00811767578125,286.1339111328125,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745560819283,2.88899926204067e-09,0.0009745532297529,-0.006620533298701,0.0,0.0,0.0,-0.0062450109981,60.0,1.7211343050003052,-0.0,-6.475503511182978e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,9.14636257220991e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.631563443690538e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,7.113842730177566e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,9.631560533307491e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,0.0004568790609482,284.7909545898437,294.1499938964844,287.5462951660156,283.07769775390625,290.00811767578125,286.1339111328125,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745560819283,2.88899926204067e-09,0.0009745532297529,-0.006620533298701,0.0,0.0,0.0,-0.0062450109981,60.0,1.7211343050003052,-0.0,-6.475503511182978e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.16048011276871e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.6464304078836e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,7.124823605408892e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.646427497500554e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,0.000457584275864,284.7922058105469,294.1499938964844,287.4701538085937,283.04498291015625,289.96490478515625,286.0711669921875,285.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760600514709,3.0648583670966904e-09,0.0009760569664649,-0.0070813340134918,0.0,0.0,0.0,-0.0063321921043097,60.0,1.6721338033676147,-0.0,-6.495505999737361e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.16048011276871e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.6464304078836e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,7.124823605408892e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.646427497500554e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,0.000457584275864,284.7922058105469,294.1499938964844,287.4701538085937,283.04498291015625,289.96490478515625,286.0711669921875,285.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760600514709,3.0648583670966904e-09,0.0009760569664649,-0.0070813340134918,0.0,0.0,0.0,-0.0063321921043097,60.0,1.6721338033676147,-0.0,-6.495505999737361e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.175981540465727e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,9.66275401879102e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,7.136879867175594e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.662751108407974e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.0004583586123771,284.79345703125,294.1499938964844,287.3931884765625,283.0114440917969,289.9210205078125,286.0020446777344,285.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777114028111,3.257957681412904e-09,0.000977708143182,-0.0075873043388128,0.0,0.0,0.0,-0.0064279194921255,60.0,1.6225162744522097,-0.0,-6.517504402836495e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.175981540465727e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,9.66275401879102e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,7.136879867175594e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.662751108407974e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.0004583586123771,284.79345703125,294.1499938964844,287.3931884765625,283.0114440917969,289.9210205078125,286.0020446777344,285.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777114028111,3.257957681412904e-09,0.000977708143182,-0.0075873043388128,0.0,0.0,0.0,-0.0064279194921255,60.0,1.6225162744522097,-0.0,-6.517504402836495e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.184213558910416e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.671422594692558e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,7.143281982280314e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.671419684309512e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.0004587698203977,284.7940979003906,294.1499938964844,287.3545837402344,282.9945068359375,289.8988037109375,285.9648742675781,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785883594304,3.360500322457937e-09,0.000978584983386,-0.0078559899702668,0.0,0.0,0.0,-0.006478754337877,60.0,1.597559928894043,-0.0,-6.529201357352576e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,9.192717698169872e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,9.680377843324096e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,7.149896555347368e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,9.68037493294105e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,0.000459194619907,284.79473876953125,294.1499938964844,287.31591796875,282.9775085449219,289.8764038085937,285.9261779785156,285.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794943034648,3.4664371373338554e-09,0.0009794909274205,-0.0081335678696632,0.0,0.0,0.0,-0.0065312720835208,60.0,1.572567343711853,-0.0,-6.54129692634342e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.210431016981602e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,9.699030488263816e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,7.163673581089824e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.699028305476531e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0004600794345606,284.7960510253906,294.1499938964844,287.2388610839844,282.94354248046875,289.8312072753906,285.8446350097656,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.687097960280994e-09,0.0009813777869567,-0.0087117413058876,0.0,0.0,0.0,-0.00664066337049,60.0,1.522596001625061,-0.0,-6.56652687780479e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.210431016981602e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,9.699030488263816e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,7.163673581089824e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.699028305476531e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0004600794345606,284.7960510253906,294.1499938964844,287.2388610839844,282.94354248046875,289.8312072753906,285.8446350097656,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.687097960280994e-09,0.0009813777869567,-0.0087117413058876,0.0,0.0,0.0,-0.00664066337049,60.0,1.522596001625061,-0.0,-6.56652687780479e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,9.22887193155475e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.718450019136073e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,7.178016676334664e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,9.718447108753026e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,0.0004610005998983,284.79736328125,294.1499938964844,287.1625061035156,282.9098815917969,289.7852783203125,285.757568359375,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833461372181,3.916819313332098e-09,0.0009833421790972,-0.0093136457726359,0.0,0.0,0.0,-0.0067545464262366,60.0,1.4729046821594238,-0.0,-6.592843959651874e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,9.22887193155475e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.718450019136073e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,7.178016676334664e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,9.718447108753026e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,0.0004610005998983,284.79736328125,294.1499938964844,287.1625061035156,282.9098815917969,289.7852783203125,285.757568359375,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833461372181,3.916819313332098e-09,0.0009833421790972,-0.0093136457726359,0.0,0.0,0.0,-0.0067545464262366,60.0,1.4729046821594238,-0.0,-6.592843959651874e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,9.247691195923836e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,9.73826681729406e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,7.192653720267117e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,9.738263906911016e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,0.0004619406536221,284.7986755371094,294.1499938964844,287.0873718261719,282.8768920898437,289.73883056640625,285.66650390625,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151252674944317e-09,0.000985346850939,-0.0099278856068849,0.0,0.0,0.0,-0.006870764773339,60.0,1.4236749410629272,-0.0,-6.619755765768788e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,9.247691195923836e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,9.73826681729406e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,7.192653720267117e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,9.738263906911016e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,0.0004619406536221,284.7986755371094,294.1499938964844,287.0873718261719,282.8768920898437,289.73883056640625,285.66650390625,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151252674944317e-09,0.000985346850939,-0.0099278856068849,0.0,0.0,0.0,-0.006870764773339,60.0,1.4236749410629272,-0.0,-6.619755765768788e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.266626875614747e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,9.758207306731492e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,7.207380986073986e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.758204396348448e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.0004628865572158,284.8000183105469,294.1499938964844,287.0139465332031,282.8450012207031,289.6917724609375,285.5720520019531,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873684030026,4.387142205075634e-09,0.0009873639792203,-0.0105459317564964,0.0,0.0,0.0,-0.0069877058267593,60.0,1.3753646612167358,-0.0,-6.646889261219259e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.266626875614747e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,9.758207306731492e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,7.207380986073986e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.758204396348448e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.0004628865572158,284.8000183105469,294.1499938964844,287.0139465332031,282.8450012207031,289.6917724609375,285.5720520019531,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873684030026,4.387142205075634e-09,0.0009873639792203,-0.0105459317564964,0.0,0.0,0.0,-0.0069877058267593,60.0,1.3753646612167358,-0.0,-6.646889261219259e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,9.276056516682728e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,9.76813753368333e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,7.214715151349083e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,9.768134623300284e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0004633576027117,284.8006896972656,294.1499938964844,286.9780578613281,282.82958984375,289.66802978515625,285.5240173339844,285.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883730672299,4.5046144592220125e-09,0.0009883685270324,-0.0108537105843424,0.0,0.0,0.0,-0.0070459418930113,60.0,1.351588010787964,-0.0,-6.66042296870728e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.285410487791523e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.0,0.0,9.777987725101411e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,7.221991108963266e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.777984814718366e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,0.0004638248647097,284.8013916015625,294.1499938964844,286.9428100585937,282.8145751953125,289.6441650390625,285.47564697265625,285.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893695823848,4.621143023797458e-09,0.0009893650421872,-0.0111590158194303,0.0,0.0,0.0,-0.0071037104353308,60.0,1.3281511068344116,-0.0,-6.673860752925975e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,9.298724762629718e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,9.79200776782818e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,7.232346251839772e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,9.792004857445136e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,0.0004644899163395,284.8023681640625,294.1499938964844,286.89324951171875,282.7937927246094,289.6095886230469,285.4057922363281,285.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907881030812,4.786997021000161e-09,0.0009907832136377,-0.0115935467183589,0.0,0.0,0.0,-0.0071859317831695,60.0,1.2950133085250854,-0.0,-6.693010590197447e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,9.303841943619771e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,9.797396342037246e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,7.23632620065473e-05,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,9.79739415924996e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,0.0004647455352824,284.8027648925781,294.1499938964844,286.8743896484375,282.7859802246094,289.5960998535156,285.37860107421875,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.8507464711633475e-09,0.0009913283865898,-0.0117605673149228,0.0,0.0,0.0,-0.0072175348177552,60.0,1.282322645187378,-0.0,-6.700378207824542e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,9.32172843022272e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.816232341108844e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,7.250237831613049e-05,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,9.816229430725798e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,0.0004656390228774,284.8041381835937,294.1499938964844,286.80926513671875,282.7596435546875,289.547607421875,285.2823486328125,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073568232205616e-09,0.0009932337561622,-0.0123443379998207,0.0,0.0,0.0,-0.0073279975913465,60.0,1.2384934425354004,-0.0,-6.72616309316254e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,9.32172843022272e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.816232341108844e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,7.250237831613049e-05,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,9.816229430725798e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,0.0004656390228774,284.8041381835937,294.1499938964844,286.80926513671875,282.7596435546875,289.547607421875,285.2823486328125,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073568232205616e-09,0.0009932337561622,-0.0123443379998207,0.0,0.0,0.0,-0.0073279975913465,60.0,1.2384934425354004,-0.0,-6.72616309316254e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,9.33906776481308e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,9.834491356741636e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,7.263723819050938e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,9.834488446358593e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,0.0004665051528718,284.8055725097656,294.1499938964844,286.7478942871094,282.73590087890625,289.4988098144531,285.1876220703125,285.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571003430637e-09,0.0009950809180736,-0.0129102328792214,0.0,0.0,0.0,-0.0074350796639919,60.0,1.196483135223389,-0.0,-6.75120546134167e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,9.33906776481308e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,9.834491356741636e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,7.263723819050938e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,9.834488446358593e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,0.0004665051528718,284.8055725097656,294.1499938964844,286.7478942871094,282.73590087890625,289.4988098144531,285.1876220703125,285.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571003430637e-09,0.0009950809180736,-0.0129102328792214,0.0,0.0,0.0,-0.0074350796639919,60.0,1.196483135223389,-0.0,-6.75120546134167e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.355711517855524e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.852017683442682e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,7.276669202838093e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.852015500655398e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0004673365619964,284.8069763183594,294.1499938964844,286.6908264160156,282.71514892578125,289.4497375488281,285.09619140625,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968593949452,5.496908705993064e-09,0.000996853923425,-0.0134534146636724,0.0,0.0,0.0,-0.0075378660112619,60.0,1.1572825908660889,-0.0,-6.775287175742052e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.355711517855524e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.852017683442682e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,7.276669202838093e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.852015500655398e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0004673365619964,284.8069763183594,294.1499938964844,286.6908264160156,282.71514892578125,289.4497375488281,285.09619140625,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968593949452,5.496908705993064e-09,0.000996853923425,-0.0134534146636724,0.0,0.0,0.0,-0.0075378660112619,60.0,1.1572825908660889,-0.0,-6.775287175742052e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8159484863281,0.0,0.0,9.363769640913232e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.860502905212344e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,7.282935985131189e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.860500722425058e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,0.0004677390679717,284.8077087402344,294.1499938964844,286.6640625,282.7060546875,289.4251403808594,285.05194091796875,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977178415283,5.5972848578278445e-09,0.0009977122535929,-0.0137163745239377,0.0,0.0,0.0,-0.0075876270420849,60.0,1.1386972665786743,-0.0,-6.786961392890589e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.371620399178936e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,9.86877057584934e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,7.289042696356773e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,9.868768393062056e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,0.0004681312420871,284.80841064453125,294.1499938964844,286.6385498046875,282.6978454589844,289.4004821777344,285.0088195800781,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985542856156,5.695089733137593e-09,0.0009985485812649,-0.0139725971966981,0.0,0.0,0.0,-0.0076361130923032,60.0,1.120887279510498,-0.0,-6.79834570860294e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,9.38667290029116e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,9.884621249511838e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,7.300750439753756e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.884619066724554e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,0.0004688831395469,284.80987548828125,294.1499938964844,286.59161376953125,282.684326171875,289.3511657714844,284.9262084960937,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882599296569424e-09,0.0010001519694924,-0.0144638130441308,0.0,0.0,0.0,-0.0077290702611207,60.0,1.0875798463821411,-0.0,-6.82019845044124e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,9.38667290029116e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,9.884621249511838e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,7.300750439753756e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.884619066724554e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,0.0004688831395469,284.80987548828125,294.1499938964844,286.59161376953125,282.684326171875,289.3511657714844,284.9262084960937,285.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882599296569424e-09,0.0010001519694924,-0.0144638130441308,0.0,0.0,0.0,-0.0077290702611207,60.0,1.0875798463821411,-0.0,-6.82019845044124e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,9.40063619054854e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,9.899325959850104e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,7.311610534088686e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,9.899323049467056e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0004695806710515,284.81134033203125,294.1499938964844,286.55047607421875,282.6750183105469,289.3018798828125,284.8493957519531,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545043264805e-09,0.0010016394080594,-0.0149194858968257,0.0,0.0,0.0,-0.007815302349627,60.0,1.057950735092163,-0.0,-6.84050149857285e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,9.40063619054854e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,9.899325959850104e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,7.311610534088686e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,9.899323049467056e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0004695806710515,284.81134033203125,294.1499938964844,286.55047607421875,282.6750183105469,289.3018798828125,284.8493957519531,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545043264805e-09,0.0010016394080594,-0.0149194858968257,0.0,0.0,0.0,-0.007815302349627,60.0,1.057950735092163,-0.0,-6.84050149857285e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.413221414433792e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,9.912578389048576e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,7.321398879867047e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.912575478665532e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0004702093137893,284.81280517578125,294.1499938964844,286.5156555175781,282.6703186035156,289.2527160644531,284.7793273925781,285.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213313419323185e-09,0.0010029800469055,-0.015330153517425,0.0,0.0,0.0,-0.0078930202871561,60.0,1.0323445796966553,-0.0,-6.858825685185367e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.413221414433792e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,9.912578389048576e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,7.321398879867047e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.912575478665532e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0004702093137893,284.81280517578125,294.1499938964844,286.5156555175781,282.6703186035156,289.2527160644531,284.7793273925781,285.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213313419323185e-09,0.0010029800469055,-0.015330153517425,0.0,0.0,0.0,-0.0078930202871561,60.0,1.0323445796966553,-0.0,-6.858825685185367e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,9.42406040849164e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,9.923992183757946e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,7.32982880435884e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,9.923990000970662e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,0.0004707507614511,284.8143005371094,294.1499938964844,286.4877014160156,282.6706237792969,289.203857421875,284.7164611816406,285.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483303058831106e-09,0.0010041346540674,-0.0156838335096836,0.0,0.0,0.0,-0.0079599535092711,60.0,1.0109574794769287,-0.0,-6.874627445085936e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,9.42406040849164e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,9.923992183757946e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,7.32982880435884e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,9.923990000970662e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,0.0004707507614511,284.8143005371094,294.1499938964844,286.4877014160156,282.6706237792969,289.203857421875,284.7164611816406,285.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483303058831106e-09,0.0010041346540674,-0.0156838335096836,0.0,0.0,0.0,-0.0079599535092711,60.0,1.0109574794769287,-0.0,-6.874627445085936e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.42861515795812e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,9.928788495017216e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,7.333371468121186e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.928786312229931e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.0004709782660938,284.8150329589844,294.1499938964844,286.4764404296875,282.6727905273437,289.1795654296875,284.6882019042969,285.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046261595562,6.405063590619875e-09,0.0010046197567135,-0.0158324465155601,0.0,0.0,0.0,-0.0079880794510245,60.0,1.0021324157714844,-0.0,-6.881272440750763e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,9.432690421817824e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,9.93307985481806e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,7.336540875257924e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,9.933077672030775e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,0.0004711818473879,284.8157958984375,294.1499938964844,286.46710205078125,282.67633056640625,289.1553955078125,284.6616516113281,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050602722913,6.455823431394947e-09,0.0010050538694486,-0.015965411439538,0.0,0.0,0.0,-0.008013242855668,60.0,0.9942935109138488,-0.0,-6.887220393991812e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
