time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272220,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,9.437700646230952e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,9.938355651684104e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,7.340437878156081e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,9.93835346889682e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.000471432111226,284.8170166015625,294.1499938964844,286.45623779296875,282.6850891113281,289.11700439453125,284.62359619140625,285.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055940365418,6.518222406270979e-09,0.0010055875172838,-0.0161288641393184,0.0,0.0,0.0,-0.0080441776663064,60.0,0.98442405462265,-0.0,-6.894536141999198e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,9.438687266083434e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,9.939395386027172e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,7.341205491684377e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,9.939393203239888e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.0004714814131148,284.8173217773437,294.1499938964844,286.454345703125,282.6878967285156,289.10748291015625,284.61480712890625,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056991595774,6.530517904224098e-09,0.0010056926403194,-0.0161610729992389,0.0,0.0,0.0,-0.0080502731725573,60.0,0.9824081063270568,-0.0,-6.895977833210054e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,9.44158382480964e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,9.942444739863276e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,7.343458128161728e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,9.942442557075992e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,0.000471626088256,284.8188171386719,294.1499938964844,286.45001220703125,282.70562744140625,289.0602722167969,284.5769958496094,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060076601803,6.5665735071718245e-09,0.0010060011409223,-0.0162555184215307,0.0,0.0,0.0,-0.0080681480467319,60.0,0.9760112762451172,-0.0,-6.900206983573298e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,9.44158382480964e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,9.942444739863276e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,7.343458128161728e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,9.942442557075992e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,0.000471626088256,284.8188171386719,294.1499938964844,286.45001220703125,282.70562744140625,289.0602722167969,284.5769958496094,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060076601803,6.5665735071718245e-09,0.0010060011409223,-0.0162555184215307,0.0,0.0,0.0,-0.0080681480467319,60.0,0.9760112762451172,-0.0,-6.900206983573298e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.442442387808114e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.94334914139472e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,7.34412606107071e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.943346958607437e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,0.0004716689873021,284.8203430175781,294.1499938964844,286.45001220703125,282.7259521484375,289.0137939453125,284.5471496582031,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244970884521e-09,0.0010060924105346,-0.0162834711372852,0.0,0.0,0.0,-0.0080734379589557,60.0,0.9736475944519044,-0.0,-6.901458959873707e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.442442387808114e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.94334914139472e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,7.34412606107071e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.943346958607437e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,0.0004716689873021,284.8203430175781,294.1499938964844,286.45001220703125,282.7259521484375,289.0137939453125,284.5471496582031,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244970884521e-09,0.0010060924105346,-0.0162834711372852,0.0,0.0,0.0,-0.0080734379589557,60.0,0.9736475944519044,-0.0,-6.901458959873707e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,9.442461305297913e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,9.943368786480278e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,7.344140612985939e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,9.943366603692994e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0004716699477285,284.8218994140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9682312011719,284.524658203125,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061007924377,6.5774550250807814e-09,0.0010060941567644,-0.0162840206176042,0.0,0.0,0.0,-0.0080735422670841,60.0,0.9727188348770142,-0.0,-6.901483828869459e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,9.442461305297913e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,9.943368786480278e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,7.344140612985939e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,9.943366603692994e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0004716699477285,284.8218994140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9682312011719,284.524658203125,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061007924377,6.5774550250807814e-09,0.0010060941567644,-0.0162840206176042,0.0,0.0,0.0,-0.0080735422670841,60.0,0.9727188348770142,-0.0,-6.901483828869459e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.442184818908572e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,9.94307774817571e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,7.343925244640559e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.943075565388426e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,0.000471656123409,284.8226623535156,294.1499938964844,286.45001220703125,282.75396728515625,288.9457397460937,284.51544189453125,285.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006071222946,6.573996014225258e-09,0.001006064703688,-0.0162749607115983,0.0,0.0,0.0,-0.0080718277022242,60.0,0.9723252654075624,-0.0,-6.90107810896734e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.441713336855172e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,9.942581527866424e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,7.343559263972566e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.94257934507914e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,0.000471632607514,284.8234558105469,294.1499938964844,286.45001220703125,282.7626647949219,288.9234619140625,284.5074157714844,285.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006020931527,6.568114496730004e-09,0.0010060144122689,-0.0162595547735691,0.0,0.0,0.0,-0.0080689126625657,60.0,0.9719303250312804,-0.0,-6.900388171970917e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.440233407076448e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,9.941023017745464e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,7.34240747988224e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.94102010736242e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,0.0004715586546808,284.8249816894531,294.1499938964844,286.45001220703125,282.7791442871094,288.8794860839844,284.4940490722656,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549645714670761e-09,0.0010058564366772,-0.0162111762911081,0.0,0.0,0.0,-0.0080597568303346,60.0,0.9711114764213562,-0.0,-6.89822101662685e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.440233407076448e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,9.941023017745464e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,7.34240747988224e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.94102010736242e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,0.0004715586546808,284.8249816894531,294.1499938964844,286.45001220703125,282.7791442871094,288.8794860839844,284.4940490722656,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549645714670761e-09,0.0010058564366772,-0.0162111762911081,0.0,0.0,0.0,-0.0080597568303346,60.0,0.9711114764213562,-0.0,-6.89822101662685e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,9.438011329621077e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.938683069776744e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,7.340679439948872e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,9.93868088698946e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,0.0004714476817753,284.8265686035156,294.1499938964844,286.45001220703125,282.79443359375,288.8363647460937,284.4840087890625,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056260507553,6.521937212511375e-09,0.0010056195314973,-0.0161385964602231,0.0,0.0,0.0,-0.0080460207536816,60.0,0.970233678817749,-0.0,-6.894971704696219e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,9.438011329621077e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.938683069776744e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,7.340679439948872e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,9.93868088698946e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,0.0004714476817753,284.8265686035156,294.1499938964844,286.45001220703125,282.79443359375,288.8363647460937,284.4840087890625,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056260507553,6.521937212511375e-09,0.0010056195314973,-0.0161385964602231,0.0,0.0,0.0,-0.0080460207536816,60.0,0.970233678817749,-0.0,-6.894971704696219e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.435182437300682e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,9.935704292729496e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,7.338479190366343e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.935702109942211e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,0.0004713063826784,284.828125,294.1499938964844,286.45001220703125,282.8085632324219,288.7939147949219,284.4761047363281,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053245350718,6.486671200178762e-09,0.0010053180158138,-0.0160462167114019,0.0,0.0,0.0,-0.0080285379663109,60.0,0.9693092107772828,-0.0,-6.890836345974094e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.435182437300682e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,9.935704292729496e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,7.338479190366343e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.935702109942211e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,0.0004713063826784,284.828125,294.1499938964844,286.45001220703125,282.8085632324219,288.7939147949219,284.4761047363281,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053245350718,6.486671200178762e-09,0.0010053180158138,-0.0160462167114019,0.0,0.0,0.0,-0.0080285379663109,60.0,0.9693092107772828,-0.0,-6.890836345974094e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,9.431713988306e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.932051762007176e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,7.335781265283003e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.932049579219893e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,0.0004711331275757,284.8296813964844,294.1499938964844,286.45001220703125,282.82159423828125,288.7522888183594,284.4701538085937,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.443431566083291e-09,0.0010049482807517,-0.0159329529851675,0.0,0.0,0.0,-0.008007101714611,60.0,0.9683254361152648,-0.0,-6.885768044639917e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,9.431713988306e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.932051762007176e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,7.335781265283003e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.932049579219893e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,0.0004711331275757,284.8296813964844,294.1499938964844,286.45001220703125,282.82159423828125,288.7522888183594,284.4701538085937,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.443431566083291e-09,0.0010049482807517,-0.0159329529851675,0.0,0.0,0.0,-0.008007101714611,60.0,0.9683254361152648,-0.0,-6.885768044639917e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,9.429769852431492e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,9.930004307534546e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,7.334269321290776e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.0,0.0,9.93000212474726e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,0.0004710360080935,284.8304748535156,294.1499938964844,286.45001220703125,282.82769775390625,288.7317810058594,284.4677429199219,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047474643215,6.419194065188094e-09,0.0010047410614788,-0.0158694628626108,0.0,0.0,0.0,-0.0079950867220759,60.0,0.9678162932395936,-0.0,-6.882928005325084e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,9.427689656149596e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,9.927813516696916e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,7.332651148317382e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,9.927811333909632e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,0.0004709321074187,284.8312683105469,294.1499938964844,286.45001220703125,282.83355712890625,288.71142578125,284.4656066894531,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045256931334,6.393264140314159e-09,0.0010045192902907,-0.0158015396445989,0.0,0.0,0.0,-0.0079822316765785,60.0,0.9672966003417968,-0.0,-6.879889724586975e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.423732262803242e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,9.923645848175512e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,7.329573418246582e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.923643665388228e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,0.0004707344342023,284.8326721191406,294.1499938964844,286.45001220703125,282.8432312011719,288.6760559082031,284.4624328613281,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041039204224,6.3439387076869025e-09,0.0010040975175797,-0.0156723298132419,0.0,0.0,0.0,-0.0079577788710594,60.0,0.966356873512268,-0.0,-6.874113012145244e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.423163282917812e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,9.923047036863863e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,7.32913104002364e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.92304485407658e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.0004707060288637,284.8328552246094,294.1499938964844,286.45001220703125,282.844482421875,288.6712646484375,284.4620666503906,285.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040432680398,6.336848379362436e-09,0.0010040368651971,-0.0156537573784589,0.0,0.0,0.0,-0.0079542640596628,60.0,0.9662264585494996,-0.0,-6.873283098229876e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,9.418178524356335e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,9.91779743344523e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,7.325253682211041e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,9.917795978253709e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,0.0004704570164903,284.8344421386719,294.1499938964844,286.45001220703125,282.8544616699219,288.6317749023437,284.4593200683594,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910068958997,0.0,0.0,0.0,-0.0079234642907977,60.0,0.96511709690094,-0.0,-6.866009982786636e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,9.418178524356335e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,9.91779743344523e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,7.325253682211041e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,9.917795978253709e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,0.0004704570164903,284.8344421386719,294.1499938964844,286.45001220703125,282.8544616699219,288.6317749023437,284.4593200683594,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910068958997,0.0,0.0,0.0,-0.0079234642907977,60.0,0.96511709690094,-0.0,-6.866009982786636e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.412802319275217e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,9.912136010825634e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,7.32107218937017e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.91213382803835e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,0.0004701884754467,284.8360290527344,294.1499938964844,286.45001220703125,282.8634948730469,288.5930480957031,284.45721435546875,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.963973581790924,-0.0,-6.858170564782995e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.412802319275217e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,9.912136010825634e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,7.32107218937017e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.91213382803835e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,0.0004701884754467,284.8360290527344,294.1499938964844,286.45001220703125,282.8634948730469,288.5930480957031,284.45721435546875,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.963973581790924,-0.0,-6.858170564782995e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,9.407094330526888e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,9.906125342240556e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,7.316632400033996e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,9.906123887049034e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.0004699033743236,284.8376159667969,294.1499938964844,286.45001220703125,282.8716735839844,288.55499267578125,284.4555969238281,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.9628028869628906,-0.0,-6.849853662060923e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,9.407094330526888e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,9.906125342240556e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,7.316632400033996e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,9.906123887049034e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.0004699033743236,284.8376159667969,294.1499938964844,286.45001220703125,282.8716735839844,288.55499267578125,284.4555969238281,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.9628028869628906,-0.0,-6.849853662060923e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.4041351985652e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,9.903009777190164e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.314331014640629e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.90300759440288e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,0.0004697555559687,284.8384094238281,294.1499938964844,286.45001220703125,282.8754272460937,288.5362548828125,284.4549560546875,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,0.962208926677704,-0.0,-6.845543509825802e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.401117131346835e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,9.899831638904288e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,7.311983790714294e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.899829456117004e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,0.0004696047981269,284.8392333984375,294.1499938964844,286.45001220703125,282.87896728515625,288.5176696777344,284.4543762207031,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086388425314e-09,0.0010016874875873,-0.0149340014904737,0.0,0.0,0.0,-0.0078180525451898,60.0,0.9616106152534484,-0.0,-6.841148803005126e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.394934750162064e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.893321112031116e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,7.30717511032708e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.893318929243831e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,0.0004692959773819,284.8408203125,294.1499938964844,286.45001220703125,282.8854675292969,288.48101806640625,284.45343017578125,285.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.9604035019874572,-0.0,-6.832151200342197e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.394934750162064e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.893321112031116e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,7.30717511032708e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.893318929243831e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,0.0004692959773819,284.8408203125,294.1499938964844,286.45001220703125,282.8854675292969,288.48101806640625,284.45343017578125,285.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.9604035019874572,-0.0,-6.832151200342197e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.388610487803815e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.0,0.0,9.886661428026856e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,7.302256562979892e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.886659245239572e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0004689800844062,284.8424377441406,294.1499938964844,286.45001220703125,282.8912048339844,288.4450378417969,284.45269775390625,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.9591864943504332,-0.0,-6.822953935170517e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.388610487803815e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.0,0.0,9.886661428026856e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,7.302256562979892e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.886659245239572e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0004689800844062,284.8424377441406,294.1499938964844,286.45001220703125,282.8912048339844,288.4450378417969,284.45269775390625,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.9591864943504332,-0.0,-6.822953935170517e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.38220982789062e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,9.879920980893075e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,7.297277625184506e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.879918798105793e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,0.0004686603497248,284.8440246582031,294.1499938964844,286.45001220703125,282.896240234375,288.40972900390625,284.4521179199219,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.9579660892486572,-0.0,-6.813651509673947e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.38220982789062e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,9.879920980893075e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,7.297277625184506e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.879918798105793e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,0.0004686603497248,284.8440246582031,294.1499938964844,286.45001220703125,282.896240234375,288.40972900390625,284.4521179199219,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.9579660892486572,-0.0,-6.813651509673947e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.375796071253716e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,9.87316743703559e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,7.292289228644222e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.873165254248306e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.0004683400038629,284.8456420898437,294.1499938964844,286.45001220703125,282.90057373046875,288.37506103515625,284.4516906738281,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.956748366355896,-0.0,-6.804337004950868e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.375796071253716e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,9.87316743703559e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,7.292289228644222e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.873165254248306e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.0004683400038629,284.8456420898437,294.1499938964844,286.45001220703125,282.90057373046875,288.37506103515625,284.4516906738281,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.956748366355896,-0.0,-6.804337004950868e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,9.372604836244136e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,9.8698066722136e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,7.289807399502024e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,9.869804489426316e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,0.0004681805730797,284.846435546875,294.1499938964844,286.45001220703125,282.90252685546875,288.35797119140625,284.4515075683594,285.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986490476876,-0.0140031585469841,0.0,0.0,0.0,-0.0076419003307819,60.0,0.9561424255371094,-0.0,-6.799704266313712e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
