time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274560,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.369434701511636e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,9.866468462860212e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,7.287341577466577e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.866466280072927e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,0.0004680222191382,284.8472595214844,294.1499938964844,286.45001220703125,282.904296875,288.3410339355469,284.4513244628906,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996578752994,0.0,0.0,0.0,-0.0076223141513764,60.0,0.9555395245552064,-0.0,-6.7951042126424e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.363435674458742e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,9.860150748863816e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,7.282675505848601e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.860148566076532e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,0.0004677225660998,284.8487854003906,294.1499938964844,286.45001220703125,282.9073181152344,288.3089599609375,284.4510803222656,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,0.9543927907943726,-0.0,-6.786402906300283e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.36318901949562e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,9.85989099717699e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,7.282483420567587e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.859888814389706e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,0.0004677102260757,284.8488464355469,294.1499938964844,286.45001220703125,282.9074401855469,288.3076171875,284.4510498046875,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.954345405101776,-0.0,-6.78604479276146e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,9.357120143249632e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,9.853500523604453e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,7.277763506863266e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,9.853498340817168e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0004674071096815,284.8504638671875,294.1499938964844,286.45001220703125,282.9100036621094,288.2748413085937,284.4508361816406,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.9531720876693726,-0.0,-6.777248984235484e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,9.357120143249632e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,9.853500523604453e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,7.277763506863266e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,9.853498340817168e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0004674071096815,284.8504638671875,294.1499938964844,286.45001220703125,282.9100036621094,288.2748413085937,284.4508361816406,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.9531720876693726,-0.0,-6.777248984235484e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,9.351290646009149e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,9.847361070569605e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,7.273229130078107e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,9.847359615378082e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,0.0004671158967539,284.8520812988281,294.1499938964844,286.45001220703125,282.9120788574219,288.2426452636719,284.45068359375,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072845637798,0.0,0.0,0.0,-0.007510217372328,60.0,0.9520255327224731,-0.0,-6.768804183820977e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,9.351290646009149e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,9.847361070569605e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,7.273229130078107e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,9.847359615378082e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,0.0004671158967539,284.8520812988281,294.1499938964844,286.45001220703125,282.9120788574219,288.2426452636719,284.45068359375,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072845637798,0.0,0.0,0.0,-0.007510217372328,60.0,0.9520255327224731,-0.0,-6.768804183820977e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,9.345758735435084e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.84153593890369e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,7.26892685634084e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,9.841534483712168e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,0.0004668395849876,284.85369873046875,294.1499938964844,286.45001220703125,282.9136962890625,288.2110290527344,284.4505615234375,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,0.9509114623069764,-0.0,-6.760796367188959e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,9.345758735435084e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.84153593890369e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,7.26892685634084e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,9.841534483712168e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,0.0004668395849876,284.85369873046875,294.1499938964844,286.45001220703125,282.9136962890625,288.2110290527344,284.4505615234375,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,0.9509114623069764,-0.0,-6.760796367188959e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.343122655991463e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.838760161073878e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,7.266876491485164e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.838758705882356e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0004667079192586,284.8544921875,294.1499938964844,286.45001220703125,282.9143371582031,288.1954345703125,284.45050048828125,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406161770224,0.0,0.0,0.0,-0.0074597555212676,60.0,0.9503687024116516,-0.0,-6.756982173783399e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.340582619188352e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,9.836085519054905e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,7.264901068992913e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,9.836084063863382e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.0004665810556616,284.8553161621094,294.1499938964844,286.45001220703125,282.91485595703125,288.17999267578125,284.450439453125,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307684958211212e-09,0.0009952364489436,-0.0129576874896883,0.0,0.0,0.0,-0.0074440632015466,60.0,0.949836015701294,-0.0,-6.753307957296786e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,9.335818322142586e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.831068746279924e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,7.261195423780009e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,9.83106656349264e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,0.00046634307364,284.8569030761719,294.1499938964844,286.45001220703125,282.9156799316406,288.1495361328125,284.4503479003906,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.9488030672073364,-0.0,-6.746417824388119e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,9.335818322142586e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.831068746279924e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,7.261195423780009e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,9.83106656349264e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,0.00046634307364,284.8569030761719,294.1499938964844,286.45001220703125,282.9156799316406,288.1495361328125,284.4503479003906,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.9488030672073364,-0.0,-6.746417824388119e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.331519686384128e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,9.82654091785662e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,7.25785139366053e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.826539462665096e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.000466128316475,284.8585205078125,294.1499938964844,286.45001220703125,282.9161376953125,288.1195983886719,284.4502868652344,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,0.9478192329406738,-0.0,-6.740204128163897e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.331519686384128e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,9.82654091785662e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,7.25785139366053e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.826539462665096e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.000466128316475,284.8585205078125,294.1499938964844,286.45001220703125,282.9161376953125,288.1195983886719,284.4502868652344,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,0.9478192329406738,-0.0,-6.740204128163897e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,9.327736916020513e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,9.822558058658616e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,7.254909723997116e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,9.822556603467092e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0004659393744077,284.8601379394531,294.1499938964844,286.45001220703125,282.91632080078125,288.0902404785156,284.4502258300781,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.9468892216682434,-0.0,-6.734738633440429e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,9.327736916020513e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,9.822558058658616e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,7.254909723997116e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,9.822556603467092e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0004659393744077,284.8601379394531,294.1499938964844,286.45001220703125,282.91632080078125,288.0902404785156,284.4502258300781,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.9468892216682434,-0.0,-6.734738633440429e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.324520942755044e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,9.819171100389212e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,7.25240824976936e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.81916964519769e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0004657787212636,284.8617553710937,294.1499938964844,286.45001220703125,282.916259765625,288.0613708496094,284.4501953125,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.9460178017616272,-0.0,-6.73009310503403e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.324520942755044e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,9.819171100389212e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,7.25240824976936e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.81916964519769e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0004657787212636,284.8617553710937,294.1499938964844,286.45001220703125,282.916259765625,288.0613708496094,284.4501953125,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.9460178017616272,-0.0,-6.73009310503403e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.323139965999871e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,9.8177173640579e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,7.251334318425506e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.817715908866376e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0004657097742892,284.862548828125,294.1499938964844,286.45001220703125,282.9161376953125,288.0471496582031,284.4501647949219,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933824185281,5.090282861885953e-09,0.000993377296254,-0.0123881278559565,0.0,0.0,0.0,-0.0073362868279218,60.0,0.9456061124801636,-0.0,-6.728099322117488e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.32191833271645e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.816430974751712e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,7.250384078361094e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.816428791964428e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,0.0004656487435568,284.8633728027344,294.1499938964844,286.45001220703125,282.9159545898437,288.0330505371094,284.4501647949219,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075052378344935e-09,0.0009932471439242,-0.0123482262715697,0.0,0.0,0.0,-0.0073287365958094,60.0,0.9452105164527892,-0.0,-6.726335044504594e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.31997346924618e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.814382792683318e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,7.248871406773105e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.814381337491795e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,0.0004655515949707,284.864990234375,294.1499938964844,286.45001220703125,282.9154968261719,288.0052185058594,284.4501342773437,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.9444690346717834,-0.0,-6.723526269070136e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.31997346924618e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.814382792683318e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,7.248871406773105e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.814381337491795e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,0.0004655515949707,284.864990234375,294.1499938964844,286.45001220703125,282.9154968261719,288.0052185058594,284.4501342773437,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.9444690346717834,-0.0,-6.723526269070136e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,9.318723459728062e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,9.813066571950912e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,7.24789933883585e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,9.81306511675939e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0004654891672544,284.8665771484375,294.1499938964844,286.45001220703125,282.9149169921875,287.9778747558594,284.4501037597656,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035214467596916e-09,0.0009929063962772,-0.0122438557446002,0.0,0.0,0.0,-0.0073089869692921,60.0,0.94379985332489,-0.0,-6.721721490521304e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,9.318723459728062e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,9.813066571950912e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,7.24789933883585e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,9.81306511675939e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0004654891672544,284.8665771484375,294.1499938964844,286.45001220703125,282.9149169921875,287.9778747558594,284.4501037597656,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035214467596916e-09,0.0009929063962772,-0.0122438557446002,0.0,0.0,0.0,-0.0073089869692921,60.0,0.94379985332489,-0.0,-6.721721490521304e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,9.317808144260198e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,9.812102507567032e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,7.247187022585422e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,9.81210105237551e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0004654434451367,284.8681945800781,294.1499938964844,286.45001220703125,282.9140014648437,287.9510192871094,284.4500732421875,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.9431901574134828,-0.0,-6.720399170490057e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,9.317808144260198e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,9.812102507567032e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,7.247187022585422e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,9.81210105237551e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0004654434451367,284.8681945800781,294.1499938964844,286.45001220703125,282.9140014648437,287.9510192871094,284.4500732421875,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.9431901574134828,-0.0,-6.720399170490057e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,9.31680406210944e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,9.811044583329932e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,7.246405584737659e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,9.811043128138408e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.000465393270133,284.86981201171875,294.1499938964844,286.45001220703125,282.9125061035156,287.9246520996094,284.4500732421875,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.942593514919281,-0.0,-6.718948242223632e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,9.31680406210944e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,9.811044583329932e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,7.246405584737659e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,9.811043128138408e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.000465393270133,284.86981201171875,294.1499938964844,286.45001220703125,282.9125061035156,287.9246520996094,284.4500732421875,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.942593514919281,-0.0,-6.718948242223632e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,9.31627073441632e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,9.810483606997876e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,7.24599085515365e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,9.810482151806356e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,0.0004653666401281,284.87060546875,294.1499938964844,286.45001220703125,282.9115600585937,287.91162109375,284.4500732421875,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046105037893085e-09,0.0009926446946337,-0.012163677252829,0.0,0.0,0.0,-0.0072938152588903,60.0,0.94229394197464,-0.0,-6.718178013898068e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.315717034041882e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.80990007519722e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,7.24556011846289e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.809898620005696e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0004653389914892,284.8714294433594,294.1499938964844,286.45001220703125,282.91046142578125,287.89874267578125,284.4500732421875,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.9977058047545605e-09,0.0009925856720656,-0.0121455863118171,0.0,0.0,0.0,-0.0072903921827673,60.0,0.9419930577278136,-0.0,-6.717378653320338e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.314549970440568e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.808671165956184e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,7.244652806548402e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.80866971076466e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0004652806965168,284.8730163574219,294.1499938964844,286.45001220703125,282.90789794921875,287.873291015625,284.4500427246094,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.9413870573043824,-0.0,-6.715693245951115e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.314549970440568e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.808671165956184e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,7.244652806548402e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.80866971076466e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0004652806965168,284.8730163574219,294.1499938964844,286.45001220703125,282.90789794921875,287.873291015625,284.4500427246094,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.9413870573043824,-0.0,-6.715693245951115e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.313302871305496e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,9.807358583202586e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,7.243682921398431e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.807357128011064e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0004652184143196,284.8746337890625,294.1499938964844,286.45001220703125,282.90478515625,287.8482971191406,284.4500427246094,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9407747983932496,-0.0,-6.713894151744172e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.313302871305496e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,9.807358583202586e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,7.243682921398431e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.807357128011064e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0004652184143196,284.8746337890625,294.1499938964844,286.45001220703125,282.90478515625,287.8482971191406,284.4500427246094,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9407747983932496,-0.0,-6.713894151744172e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.311978647019714e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,9.805963782127948e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.242652645800263e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.805962326936424e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.000465152261313,284.876220703125,294.1499938964844,286.45001220703125,282.90118408203125,287.82373046875,284.4500427246094,285.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9401565194129944,-0.0,-6.711982791784976e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.311978647019714e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,9.805963782127948e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.242652645800263e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.805962326936424e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.000465152261313,284.876220703125,294.1499938964844,286.45001220703125,282.90118408203125,287.82373046875,284.4500427246094,285.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9401565194129944,-0.0,-6.711982791784976e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.310578025178984e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.804488945519552e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,7.24156343494542e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.804487490328027e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0004650823248084,284.8778381347656,294.1499938964844,286.45001220703125,282.8970947265625,287.7995910644531,284.45001220703125,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.9395321607589722,-0.0,-6.709962008244474e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.310578025178984e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.804488945519552e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,7.24156343494542e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.804487490328027e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0004650823248084,284.8778381347656,294.1499938964844,286.45001220703125,282.8970947265625,287.7995910644531,284.45001220703125,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.9395321607589722,-0.0,-6.709962008244474e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
