time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276900,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.309849701821804e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.803722059587015e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,7.240996637847275e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.803720604395494e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,0.0004650459159165,284.8786315917969,294.1499938964844,286.45001220703125,282.8948669433594,287.7877197265625,284.45001220703125,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.9245341138259854e-09,0.0009919599397107,-0.0119538838043808,0.0,0.0,0.0,-0.0072541176341474,60.0,0.9392176866531372,-0.0,-6.708911826081021e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,9.309103188570587e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,9.802935528568923e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,7.240416016429663e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,9.8029340733774e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,0.0004650086339097,284.8794250488281,294.1499938964844,286.45001220703125,282.8925170898437,287.7759094238281,284.45001220703125,285.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915223783541478e-09,0.0009918803116306,-0.0119294915348291,0.0,0.0,0.0,-0.0072495024651288,60.0,0.9389017224311828,-0.0,-6.70783464329361e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.307555592386052e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,9.801305714063346e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,7.239212573040277e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.801304258871824e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.000464931334136,284.88104248046875,294.1499938964844,286.45001220703125,282.88751220703125,287.75262451171875,284.45001220703125,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.9382658004760742,-0.0,-6.705602828560586e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.307555592386052e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,9.801305714063346e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,7.239212573040277e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.801304258871824e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.000464931334136,284.88104248046875,294.1499938964844,286.45001220703125,282.88751220703125,287.75262451171875,284.45001220703125,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.9382658004760742,-0.0,-6.705602828560586e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,9.305937419412658e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.799601684790105e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,7.237953832373023e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,9.799600229598582e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0004648505127988,284.88262939453125,294.1499938964844,286.45001220703125,282.8820495605469,287.7297668457031,284.45001220703125,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.9376238584518432,-0.0,-6.70326940621635e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,9.305937419412658e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.799601684790105e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,7.237953832373023e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,9.799600229598582e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0004648505127988,284.88262939453125,294.1499938964844,286.45001220703125,282.8820495605469,287.7297668457031,284.45001220703125,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.9376238584518432,-0.0,-6.70326940621635e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.304250124841928e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.79782489594072e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,7.236641249619424e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,9.797823440749198e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0004647662281058,284.8842163085937,294.1499938964844,286.45001220703125,282.87615966796875,287.7073059082031,284.45001220703125,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.936976194381714,-0.0,-6.700836507889107e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.304250124841928e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.79782489594072e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,7.236641249619424e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,9.797823440749198e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0004647662281058,284.8842163085937,294.1499938964844,286.45001220703125,282.87615966796875,287.7073059082031,284.45001220703125,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.936976194381714,-0.0,-6.700836507889107e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.302495891461148e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,9.79597753030248e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,7.235277007566765e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.795976075110956e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0004646785964723,284.88580322265625,294.1499938964844,286.45001220703125,282.869873046875,287.68524169921875,284.45001220703125,285.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.9363230466842652,-0.0,-6.69830910737801e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.302495891461148e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,9.79597753030248e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,7.235277007566765e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.795976075110956e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0004646785964723,284.88580322265625,294.1499938964844,286.45001220703125,282.869873046875,287.68524169921875,284.45001220703125,285.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.9363230466842652,-0.0,-6.69830910737801e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87335205078125,0.0,0.0,9.30159367271699e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,9.795027290238068e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,7.234574877656996e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87335205078125,0.0,0.0,9.795025835046545e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0004646335437428,284.8865966796875,294.1499938964844,286.45001220703125,282.8666076660156,287.67437744140625,284.45001220703125,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215951231611614e-09,0.0009910797234624,-0.0116841914132237,0.0,0.0,0.0,-0.0072030862793326,60.0,0.9359943270683287,-0.0,-6.697008814171569e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,9.300677629653364e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,9.794062498258428e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,7.233862561406568e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,9.794061043066904e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,0.0004645877634175,284.88739013671875,294.1499938964844,286.45001220703125,282.8632202148437,287.6636047363281,284.45001220703125,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,0.9356645345687866,-0.0,-6.695688625768528e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,9.298796794610098e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.792082710191607e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,7.232400093926117e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,9.792081255000085e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0004644938453566,284.88897705078125,294.1499938964844,286.45001220703125,282.8561706542969,287.6423034667969,284.45001220703125,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9350010752677916,-0.0,-6.692980036859808e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,9.298796794610098e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.792082710191607e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,7.232400093926117e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,9.792081255000085e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0004644938453566,284.88897705078125,294.1499938964844,286.45001220703125,282.8561706542969,287.6423034667969,284.45001220703125,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9350010752677916,-0.0,-6.692980036859808e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,9.296857751905918e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.790040348889306e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,7.230891787912697e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,9.790038893697783e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.000464396958705,284.8905639648437,294.1499938964844,286.45001220703125,282.8487548828125,287.62139892578125,284.45001220703125,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.9343324899673462,-0.0,-6.690186182822799e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,9.296857751905918e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.790040348889306e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,7.230891787912697e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,9.790038893697783e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.000464396958705,284.8905639648437,294.1499938964844,286.45001220703125,282.8487548828125,287.62139892578125,284.45001220703125,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.9343324899673462,-0.0,-6.690186182822799e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,9.294861229136586e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.787938324734569e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,7.22933909855783e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.787936869543046e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,0.0004642972780857,284.8921203613281,294.1499938964844,286.45001220703125,282.84100341796875,287.6008605957031,284.45001220703125,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9336591958999634,-0.0,-6.687312747999385e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,9.294861229136586e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.787938324734569e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,7.22933909855783e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.787936869543046e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,0.0004642972780857,284.8921203613281,294.1499938964844,286.45001220703125,282.84100341796875,287.6008605957031,284.45001220703125,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9336591958999634,-0.0,-6.687312747999385e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.292812319472432e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,9.785780275706202e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,7.227745663840324e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,9.78577954811044e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,0.000464194919914,284.8937072753906,294.1499938964844,286.45001220703125,282.8329162597656,287.5806884765625,284.45001220703125,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.9329813718795776,-0.0,-6.68436257456051e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.292812319472432e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,9.785780275706202e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,7.227745663840324e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,9.78577954811044e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,0.000464194919914,284.8937072753906,294.1499938964844,286.45001220703125,282.8329162597656,287.5806884765625,284.45001220703125,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.9329813718795776,-0.0,-6.68436257456051e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,9.291768947150558e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,9.78468160610646e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,7.226933666970581e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,9.784680150914936e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,0.0004641427949536,284.8945007324219,294.1499938964844,286.45001220703125,282.8287658691406,287.5707397460937,284.45001220703125,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699121536333449e-09,0.0009900324512273,-0.0113633163273334,0.0,0.0,0.0,-0.007142371032387,60.0,0.9326408505439758,-0.0,-6.682861197759848e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,9.290713933296502e-05,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,9.783570567378774e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,7.226112938951701e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.783569112187251e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,0.0004640900879167,284.895263671875,294.1499938964844,286.45001220703125,282.82452392578125,287.5608825683594,284.45001220703125,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685965837580852e-09,0.0009899199940264,-0.0113288490101695,0.0,0.0,0.0,-0.0071358489803969,60.0,0.9322993755340576,-0.0,-6.681342057390793e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.28856898099184e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,9.78131138253957e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,7.224444561870769e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,9.781310654943808e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0004639829567167,284.8968505859375,294.1499938964844,286.45001220703125,282.8158569335937,287.5414123535156,284.45001220703125,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9316136837005616,-0.0,-6.678256170289387e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.28856898099184e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,9.78131138253957e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,7.224444561870769e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,9.781310654943808e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0004639829567167,284.8968505859375,294.1499938964844,286.45001220703125,282.8158569335937,287.5414123535156,284.45001220703125,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9316136837005616,-0.0,-6.678256170289387e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,9.286381828133015e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.77900854195468e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,7.222743442980573e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,9.779007086763158e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0004638737009372,284.8984069824219,294.1499938964844,286.45001220703125,282.806884765625,287.5223083496094,284.45001220703125,285.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.930924355983734,-0.0,-6.675109887055444e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,9.286381828133015e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.77900854195468e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,7.222743442980573e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,9.779007086763158e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0004638737009372,284.8984069824219,294.1499938964844,286.45001220703125,282.806884765625,287.5223083496094,284.45001220703125,285.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.930924355983734,-0.0,-6.675109887055444e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,9.284156112698838e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.776664956007151e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,7.221012492664158e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,9.776664228411391e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0004637625534087,284.89996337890625,294.1499938964844,286.45001220703125,282.79766845703125,287.5035095214844,284.45001220703125,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.9302319288253784,-0.0,-6.671909602573578e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,9.284156112698838e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.776664956007151e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,7.221012492664158e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,9.776664228411391e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0004637625534087,284.89996337890625,294.1499938964844,286.45001220703125,282.79766845703125,287.5035095214844,284.45001220703125,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.9302319288253784,-0.0,-6.671909602573578e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,9.281897655455396e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,9.774286445463076e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,7.219255348900333e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,9.774284990271552e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,0.000463649717858,284.9015197753906,294.1499938964844,286.45001220703125,282.7882080078125,287.4850769042969,284.45001220703125,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409297049045,0.0,0.0,0.0,-0.0070813698694109,60.0,0.929536759853363,-0.0,-6.66866171172842e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,9.281897655455396e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,9.774286445463076e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,7.219255348900333e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,9.774284990271552e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,0.000463649717858,284.9015197753906,294.1499938964844,286.45001220703125,282.7882080078125,287.4850769042969,284.45001220703125,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409297049045,0.0,0.0,0.0,-0.0070813698694109,60.0,0.929536759853363,-0.0,-6.66866171172842e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,9.280756785301492e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,9.773085184860976e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,7.218368409667164e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,9.773083729669452e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,0.0004635927034541,284.9022827148437,294.1499938964844,286.45001220703125,282.78338623046875,287.4759826660156,284.45001220703125,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851785211957e-09,0.0009888586355373,-0.0110036730766296,0.0,0.0,0.0,-0.0070743202231824,60.0,0.9291882514953612,-0.0,-6.667021779094284e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,9.279609366785736e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,9.77187664830126e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,7.217475649667904e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,9.771875193109736e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,0.000463535398012,284.9030456542969,294.1499938964844,286.45001220703125,282.7785339355469,287.46697998046875,284.45001220703125,285.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547550336297945e-09,0.0009887363994494,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,0.9288392066955566,-0.0,-6.665372609404585e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,9.277297067455947e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,9.769441385287791e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,7.215677032945678e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,9.76944065769203e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,0.0004634199140127,284.90460205078125,294.1499938964844,286.45001220703125,282.76861572265625,287.4491882324219,284.45001220703125,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.5187280584002565e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9281399846076964,-0.0,-6.662049401029435e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,9.277297067455947e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,9.769441385287791e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,7.215677032945678e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,9.76944065769203e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,0.0004634199140127,284.90460205078125,294.1499938964844,286.45001220703125,282.76861572265625,287.4491882324219,284.45001220703125,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.5187280584002565e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9281399846076964,-0.0,-6.662049401029435e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,9.274965123040602e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,9.766985749593005e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,7.213863864308223e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,9.766985021997245e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.0004633034404832,284.9061279296875,294.1499938964844,286.45001220703125,282.7585144042969,287.43170166015625,284.45001220703125,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.927439272403717,-0.0,-6.658699902573062e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,9.274965123040602e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,9.766985749593005e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,7.213863864308223e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,9.766985021997245e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.0004633034404832,284.9061279296875,294.1499938964844,286.45001220703125,282.7585144042969,287.43170166015625,284.45001220703125,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.927439272403717,-0.0,-6.658699902573062e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,9.272619354305788e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,9.764515561982988e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,7.212039054138586e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,9.764514834387228e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,0.000463186239358,284.9076843261719,294.1499938964844,286.45001220703125,282.74822998046875,287.4145202636719,284.45001220703125,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.9267377257347108,-0.0,-6.655330508920089e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,9.272619354305788e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,9.764515561982988e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,7.212039054138586e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,9.764514834387228e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,0.000463186239358,284.9076843261719,294.1499938964844,286.45001220703125,282.74822998046875,287.4145202636719,284.45001220703125,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.9267377257347108,-0.0,-6.655330508920089e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,9.27026485442184e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,9.762036643223836e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,7.210207695607096e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,9.762035188032314e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0004630686307791,284.9092102050781,294.1499938964844,286.45001220703125,282.73779296875,287.39764404296875,284.45001220703125,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.9260357618331908,-0.0,-6.651949746583341e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
