time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279240,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,9.27026485442184e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,9.762036643223836e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,7.210207695607096e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,9.762035188032314e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0004630686307791,284.9092102050781,294.1499938964844,286.45001220703125,282.73779296875,287.39764404296875,284.45001220703125,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.9260357618331908,-0.0,-6.651949746583341e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,9.26908542169258e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,9.760794637259096e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,7.209290924947709e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,9.760793909663334e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,0.0004630097537301,284.90997314453125,294.1499938964844,286.45001220703125,282.7325134277344,287.38934326171875,284.45001220703125,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.9256847500801086,-0.0,-6.65025723378676e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.267906716559082e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.759553358890116e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,7.208374154288322e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.759552631294356e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,0.0004629508766811,284.9107360839844,294.1499938964844,286.45001220703125,282.7272033691406,287.381103515625,284.45001220703125,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,0.9253339171409608,-0.0,-6.64856472099018e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,9.265551489079372e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,9.75707298493944e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,7.20654206816107e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,9.75707225734368e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0004628332389984,284.9122619628906,294.1499938964844,286.45001220703125,282.7164611816406,287.3648376464844,284.45001220703125,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372337603086862e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.9246328473091124,-0.0,-6.645184669196169e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,9.265551489079372e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,9.75707298493944e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,7.20654206816107e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,9.75707225734368e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0004628332389984,284.9122619628906,294.1499938964844,286.45001220703125,282.7164611816406,287.3648376464844,284.45001220703125,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372337603086862e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.9246328473091124,-0.0,-6.645184669196169e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,9.263203537557274e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,9.754600614542142e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,7.20471580279991e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,9.75459988694638e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,0.0004627159505616,284.91375732421875,294.1499938964844,286.45001220703125,282.70562744140625,287.3488464355469,284.45001220703125,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343075676871422e-09,0.0009869878413155,-0.0104304738342762,0.0,0.0,0.0,-0.0069658635184168,60.0,0.923933446407318,-0.0,-6.641816696628666e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,9.263203537557274e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,9.754600614542142e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,7.20471580279991e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,9.75459988694638e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,0.0004627159505616,284.91375732421875,294.1499938964844,286.45001220703125,282.70562744140625,287.3488464355469,284.45001220703125,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343075676871422e-09,0.0009869878413155,-0.0104304738342762,0.0,0.0,0.0,-0.0069658635184168,60.0,0.923933446407318,-0.0,-6.641816696628666e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.260392835130916e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,9.751640754984692e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,7.202529377536848e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.75164002738893e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0004625755245797,284.915283203125,294.1499938964844,286.4516906738281,282.6942138671875,287.3331604003906,284.4501037597656,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,0.9236977696418762,-0.0,-6.637784366603229e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.260392835130916e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,9.751640754984692e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,7.202529377536848e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.75164002738893e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0004625755245797,284.915283203125,294.1499938964844,286.4516906738281,282.6942138671875,287.3331604003906,284.4501037597656,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,0.9236977696418762,-0.0,-6.637784366603229e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,9.256714838556944e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,9.7477670351509e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,7.199668471002951e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,9.74776630755514e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,0.000462391792098,284.9167785644531,294.1499938964844,286.4566650390625,282.6817932128906,287.3178100585937,284.45074462890625,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262204367222466e-09,0.0009862963343039,-0.0102185867726802,0.0,0.0,0.0,-0.0069257724098861,60.0,0.9251214265823364,-0.0,-6.632511428961152e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,9.256714838556944e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,9.7477670351509e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,7.199668471002951e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,9.74776630755514e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,0.000462391792098,284.9167785644531,294.1499938964844,286.4566650390625,282.6817932128906,287.3178100585937,284.45074462890625,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262204367222466e-09,0.0009862963343039,-0.0102185867726802,0.0,0.0,0.0,-0.0069257724098861,60.0,0.9251214265823364,-0.0,-6.632511428961152e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,9.25458807614632e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,9.745528222993016e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,7.198014645837247e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,9.745526767801492e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0004622855631168,284.91754150390625,294.1499938964844,286.4602966308594,282.6752624511719,287.310302734375,284.451416015625,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860739810392,4.235703787713874e-09,0.0009860697900876,-0.0101491538807749,0.0,0.0,0.0,-0.0069126347079873,60.0,0.9266108870506288,-0.0,-6.629463200624741e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,9.252296149497852e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,9.743114787852392e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,7.196232763817534e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,9.74311406025663e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0004621711268555,284.91827392578125,294.1499938964844,286.4646911621094,282.66851806640625,287.3028869628906,284.4523620605469,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.207149739698934e-09,0.0009858255507424,-0.0100743407383561,0.0,0.0,0.0,-0.0068984795361757,60.0,0.928623616695404,-0.0,-6.62618049318553e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,9.247342677554116e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,9.737897926243022e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,7.192379416665062e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,9.73789719864726e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0004619236569851,284.9197692871094,294.1499938964844,286.4755249023437,282.6545104980469,287.28839111328125,284.455078125,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.1454160104592574e-09,0.0009852977236732,-0.0099125932902097,0.0,0.0,0.0,-0.0068678753450512,60.0,0.9338882565498352,-0.0,-6.619085013426229e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,9.247342677554116e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,9.737897926243022e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,7.192379416665062e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,9.73789719864726e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0004619236569851,284.9197692871094,294.1499938964844,286.4755249023437,282.6545104980469,287.28839111328125,284.455078125,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.1454160104592574e-09,0.0009852977236732,-0.0099125932902097,0.0,0.0,0.0,-0.0068678753450512,60.0,0.9338882565498352,-0.0,-6.619085013426229e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.242008673027158e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.732281614560634e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,7.188230665633455e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.732280159369112e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0004616572114173,284.9212646484375,294.1499938964844,286.4889831542969,282.6398620605469,287.2743530273437,284.4591369628906,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078954063402307e-09,0.0009847293840721,-0.0097384573891758,0.0,0.0,0.0,-0.0068349274806678,60.0,0.9409748911857604,-0.0,-6.611450231730488e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.242008673027158e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.732281614560634e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,7.188230665633455e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.732280159369112e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0004616572114173,284.9212646484375,294.1499938964844,286.4889831542969,282.6398620605469,287.2743530273437,284.4591369628906,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078954063402307e-09,0.0009847293840721,-0.0097384573891758,0.0,0.0,0.0,-0.0068349274806678,60.0,0.9409748911857604,-0.0,-6.611450231730488e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,9.236538608092816e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,9.726521238917484e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,7.183976413216442e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,9.726520511321723e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0004613840137608,284.9227600097656,294.1499938964844,286.5048522949219,282.6247253417969,287.26080322265625,284.4646301269531,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010797916009778e-09,0.000984146608971,-0.0095598800107836,0.0,0.0,0.0,-0.0068011390976607,60.0,0.949758768081665,-0.0,-6.603625735124298e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,9.236538608092816e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,9.726521238917484e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,7.183976413216442e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,9.726520511321723e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0004613840137608,284.9227600097656,294.1499938964844,286.5048522949219,282.6247253417969,287.26080322265625,284.4646301269531,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010797916009778e-09,0.000984146608971,-0.0095598800107836,0.0,0.0,0.0,-0.0068011390976607,60.0,0.949758768081665,-0.0,-6.603625735124298e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.231182775693014e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,9.720881644170733e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,7.179810927482322e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.720880188979208e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,0.0004611164622474,284.9242248535156,294.1499938964844,286.5229187011719,282.60919189453125,287.2478332519531,284.4716491699219,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.9440588572858815e-09,0.0009835758246481,-0.009385016746819,0.0,0.0,0.0,-0.0067680538631975,60.0,0.9600843787193298,-0.0,-6.59596821606101e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.231182775693014e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,9.720881644170733e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,7.179810927482322e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.720880188979208e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,0.0004611164622474,284.9242248535156,294.1499938964844,286.5229187011719,282.60919189453125,287.2478332519531,284.4716491699219,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.9440588572858815e-09,0.0009835758246481,-0.009385016746819,0.0,0.0,0.0,-0.0067680538631975,60.0,0.9600843787193298,-0.0,-6.59596821606101e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,9.228634735336529e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,9.71819754340686e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,7.177828229032457e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,9.718196815811098e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,0.000460989162093,284.9249572753906,294.1499938964844,286.53271484375,282.6013488769531,287.2415466308594,284.47576904296875,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.912302481978713e-09,0.0009833043441176,-0.0093018105253577,0.0,0.0,0.0,-0.0067523107863962,60.0,0.9658113121986388,-0.0,-6.592325973997505e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,9.226227120961994e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.715662599774078e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,7.175956125138327e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,9.715661872178316e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,0.0004608689050655,284.9256896972656,294.1499938964844,286.5429382324219,282.5934143066406,287.2354431152344,284.4803161621094,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.8823042558533424e-09,0.0009830477647483,-0.0092232106253504,0.0,0.0,0.0,-0.0067374389618635,60.0,0.9718977808952332,-0.0,-6.588886947156426e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.221897198585792e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.71110348473303e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,7.172588811954483e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.711102029541507e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0004606526345014,284.9271545410156,294.1499938964844,286.56475830078125,282.5775146484375,287.2236022949219,284.49041748046875,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828353634105497e-09,0.0009825864108279,-0.0090818526223301,0.0,0.0,0.0,-0.0067106932401657,60.0,0.9849003553390504,-0.0,-6.582703093727106e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.221897198585792e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.71110348473303e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,7.172588811954483e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.711102029541507e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0004606526345014,284.9271545410156,294.1499938964844,286.56475830078125,282.5775146484375,287.2236022949219,284.49041748046875,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828353634105497e-09,0.0009825864108279,-0.0090818526223301,0.0,0.0,0.0,-0.0067106932401657,60.0,0.9849003553390504,-0.0,-6.582703093727106e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,9.2185044195503e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,9.707530261948703e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,7.169949822127819e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,9.707529534352945e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,0.0004604831628967,284.9286193847656,294.1499938964844,286.5881042480469,282.56158447265625,287.21240234375,284.5020446777344,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.7860714563464626e-09,0.0009822248248383,-0.0089710671454668,0.0,0.0,0.0,-0.0066897319629788,60.0,0.9991365671157836,-0.0,-6.577858613354692e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,9.2185044195503e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,9.707530261948703e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,7.169949822127819e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,9.707529534352945e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,0.0004604831628967,284.9286193847656,294.1499938964844,286.5881042480469,282.56158447265625,287.21240234375,284.5020446777344,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.7860714563464626e-09,0.0009822248248383,-0.0089710671454668,0.0,0.0,0.0,-0.0066897319629788,60.0,0.9991365671157836,-0.0,-6.577858613354692e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,9.2162677901797e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,9.705174306873232e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,7.168210140662268e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,9.705173579277472e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0004603714332915,284.9300842285156,294.1499938964844,286.6127624511719,282.5457763671875,287.2017822265625,284.51519775390625,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758191535752076e-09,0.0009819864062592,-0.0088980169966816,0.0,0.0,0.0,-0.0066759102046489,60.0,1.014459252357483,-0.0,-6.574666144842922e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,9.2162677901797e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,9.705174306873232e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,7.168210140662268e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,9.705173579277472e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0004603714332915,284.9300842285156,294.1499938964844,286.6127624511719,282.5457763671875,287.2017822265625,284.51519775390625,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758191535752076e-09,0.0009819864062592,-0.0088980169966816,0.0,0.0,0.0,-0.0066759102046489,60.0,1.014459252357483,-0.0,-6.574666144842922e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,9.2153757577762e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,9.704235708341002e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,7.167516014305875e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,9.70423425314948e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0004603268753271,284.9315185546875,294.1499938964844,286.6385803222656,282.5302429199219,287.1918029785156,284.5298767089844,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707109784822e-09,0.0009818911785259,-0.0088688796386122,0.0,0.0,0.0,-0.0066703972406685,60.0,1.0307422876358032,-0.0,-6.573392141717704e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,9.2153757577762e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,9.704235708341002e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,7.167516014305875e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,9.70423425314948e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0004603268753271,284.9315185546875,294.1499938964844,286.6385803222656,282.5302429199219,287.1918029785156,284.5298767089844,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707109784822e-09,0.0009818911785259,-0.0088688796386122,0.0,0.0,0.0,-0.0066703972406685,60.0,1.0307422876358032,-0.0,-6.573392141717704e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,9.215491445502266e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,9.70435721683316e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.16760623618029e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.704356489237398e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0004603326669894,284.9322509765625,294.1499938964844,286.6518249511719,282.5226135253906,287.18707275390625,284.5378112792969,285.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819072438403,3.748510390977344e-09,0.00098190351855,-0.0088726514950394,0.0,0.0,0.0,-0.0066711106337606,60.0,1.039221167564392,-0.0,-6.573556987632402e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,9.21597093110904e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,9.704862168291584e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,7.167979492805898e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,9.704861440695822e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,0.0004603566194418,284.9329833984375,294.1499938964844,286.665283203125,282.5151062011719,287.1824951171875,284.5461120605469,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819582337513,3.754478505868519e-09,0.000981954508461,-0.0088882884010672,0.0,0.0,0.0,-0.0066740689799189,60.0,1.0478862524032593,-0.0,-6.574240529744202e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.2180838692002e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.70708715613e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,7.169622404035181e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.707085700938478e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004604621499311,284.9344177246094,294.1499938964844,286.6926574707031,282.50048828125,287.1737670898437,284.5638427734375,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572230353951,0.0,0.0,0.0,-0.0066871116869151,60.0,1.0657116174697876,-0.0,-6.57725394148656e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.2180838692002e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.70708715613e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,7.169622404035181e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.707085700938478e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004604621499311,284.9344177246094,294.1499938964844,286.6926574707031,282.50048828125,287.1737670898437,284.5638427734375,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572230353951,0.0,0.0,0.0,-0.0066871116869151,60.0,1.0657116174697876,-0.0,-6.57725394148656e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,9.221734944730996e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.710931772133335e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,7.172462210291997e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,9.710931044537574e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,0.0004606445436365,284.93585205078125,294.1499938964844,286.7205505371094,282.4865417480469,287.1656799316406,284.58306884765625,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0841292142868042,-0.0,-6.582464351367889e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,9.221734944730996e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.710931772133335e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,7.172462210291997e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,9.710931044537574e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,0.0004606445436365,284.93585205078125,294.1499938964844,286.7205505371094,282.4865417480469,287.1656799316406,284.58306884765625,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0841292142868042,-0.0,-6.582464351367889e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.22683029784821e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.716297790873796e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,7.176425424404442e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.716297063278034e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0004608990857377,284.9372863769531,294.1499938964844,286.7486572265625,282.47344970703125,287.1582336425781,284.60382080078125,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745858742799e-09,0.0009831110946834,-0.0092427097260952,0.0,0.0,0.0,-0.0067411265335977,60.0,1.102993369102478,-0.0,-6.589739598439337e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.22683029784821e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.716297790873796e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,7.176425424404442e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.716297063278034e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0004608990857377,284.9372863769531,294.1499938964844,286.7486572265625,282.47344970703125,287.1582336425781,284.60382080078125,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745858742799e-09,0.0009831110946834,-0.0092427097260952,0.0,0.0,0.0,-0.0067411265335977,60.0,1.102993369102478,-0.0,-6.589739598439337e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
