time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281580,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,9.23322222661227e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,9.723028779262675e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,7.181396358646452e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,9.723028051666915e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0004612183547578,284.9386901855469,294.1499938964844,286.77685546875,282.4613342285156,287.1513977050781,284.62603759765625,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969367057266027e-09,0.0009837918914854,-0.0094513278454542,0.0,0.0,0.0,-0.0067805983126163,60.0,1.1221524477005005,-0.0,-6.598871493679327e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,9.23322222661227e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,9.723028779262675e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,7.181396358646452e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,9.723028051666915e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0004612183547578,284.9386901855469,294.1499938964844,286.77685546875,282.4613342285156,287.1513977050781,284.62603759765625,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969367057266027e-09,0.0009837918914854,-0.0094513278454542,0.0,0.0,0.0,-0.0067805983126163,60.0,1.1221524477005005,-0.0,-6.598871493679327e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.236852929461747e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.72685229498893e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,7.184220885392278e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.726850839797407e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,0.0004613997298292,284.9394226074219,294.1499938964844,286.7908935546875,282.4556884765625,287.148193359375,284.6376953125,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.014598431467675e-09,0.0009841786231845,-0.0095698377117514,0.0,0.0,0.0,-0.006803021300584,60.0,1.131795883178711,-0.0,-6.604062008364053e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.24071646295488e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.73092028289102e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,7.187225128291175e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.73091955529526e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,0.0004615926882252,284.94012451171875,294.1499938964844,286.80487060546875,282.45037841796875,287.1451721191406,284.64971923828125,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.062723046871497e-09,0.0009845901513472,-0.0096959294751286,0.0,0.0,0.0,-0.0068268785253167,60.0,1.1414499282836914,-0.0,-6.609586478134588e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.249035065295176e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.739680535858496e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.193695637397468e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.739679808262736e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0004620082618203,284.9415283203125,294.1499938964844,286.8324890136719,282.4407043457031,287.1395263671875,284.6745910644531,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854804957285,4.166360589863416e-09,0.0009854764211922,-0.0099674705415964,0.0,0.0,0.0,-0.0068782563321292,60.0,1.1607142686843872,-0.0,-6.62149162167225e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.249035065295176e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.739680535858496e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.193695637397468e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.739679808262736e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0004620082618203,284.9415283203125,294.1499938964844,286.8324890136719,282.4407043457031,287.1395263671875,284.6745910644531,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854804957285,4.166360589863416e-09,0.0009854764211922,-0.0099674705415964,0.0,0.0,0.0,-0.0068782563321292,60.0,1.1607142686843872,-0.0,-6.62149162167225e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.257950296159834e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,9.749068703968078e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,7.200629625003785e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.749067976372316e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0004624536086339,284.9429626464844,294.1499938964844,286.8595275878906,282.4324951171875,287.1344909667969,284.7005920410156,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864303283393,4.277423304444028e-09,0.0009864261373877,-0.010258462280035,0.0,0.0,0.0,-0.0069333151914179,60.0,1.179765701293945,-0.0,-6.634262206262066e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.257950296159834e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,9.749068703968078e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,7.200629625003785e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.749067976372316e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0004624536086339,284.9429626464844,294.1499938964844,286.8595275878906,282.4324951171875,287.1344909667969,284.7005920410156,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864303283393,4.277423304444028e-09,0.0009864261373877,-0.010258462280035,0.0,0.0,0.0,-0.0069333151914179,60.0,1.179765701293945,-0.0,-6.634262206262066e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.2671558377333e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,9.758762462297454e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,7.207789167296141e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.758761734701692e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.0004629134200513,284.9443664550781,294.1499938964844,286.8857421875,282.4259338378906,287.1299743652344,284.7274169921875,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.3921000170144e-09,0.0009874067036435,-0.010558919981122,0.0,0.0,0.0,-0.0069901649840176,60.0,1.1984533071517944,-0.0,-6.64746053757881e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.2671558377333e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,9.758762462297454e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,7.207789167296141e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.758761734701692e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.0004629134200513,284.9443664550781,294.1499938964844,286.8857421875,282.4259338378906,287.1299743652344,284.7274169921875,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.3921000170144e-09,0.0009874067036435,-0.010558919981122,0.0,0.0,0.0,-0.0069901649840176,60.0,1.1984533071517944,-0.0,-6.64746053757881e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.276393393520266e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,9.768490417627618e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,7.214974175440148e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.768489690031856e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0004633748612832,284.9457702636719,294.1499938964844,286.91094970703125,282.42120361328125,287.1259765625,284.7547912597656,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184403479414e-09,0.0009883907623589,-0.0108604440465569,0.0,0.0,0.0,-0.0070472173392772,60.0,1.2165991067886353,-0.0,-6.660719265028092e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.276393393520266e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,9.768490417627618e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,7.214974175440148e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.768489690031856e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0004633748612832,284.9457702636719,294.1499938964844,286.91094970703125,282.42120361328125,287.1259765625,284.7547912597656,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184403479414e-09,0.0009883907623589,-0.0108604440465569,0.0,0.0,0.0,-0.0070472173392772,60.0,1.2165991067886353,-0.0,-6.660719265028092e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,9.280933591071516e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,9.773271449375898e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,7.218505197670311e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,9.773269994184376e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,0.0004636016674339,284.94647216796875,294.1499938964844,286.923095703125,282.4195556640625,287.1241760253906,284.76861572265625,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.563743161156708e-09,0.000988874468021,-0.0110086286440491,0.0,0.0,0.0,-0.0070752562023699,60.0,1.2253611087799072,-0.0,-6.667239915714164e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.285412670578808e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,9.77798699750565e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,7.221988926175982e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.777986269909889e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0004638253885786,284.9471740722656,294.1499938964844,286.9349060058594,282.4184265136719,287.1224975585937,284.7824401855469,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619536309036221e-09,0.0009893516544252,-0.0111548053100705,0.0,0.0,0.0,-0.0071029155515134,60.0,1.2339617013931274,-0.0,-6.673675301271943e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.293983748648316e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.787013550521806e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,7.228655886137858e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.787012822926044e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,0.0004642535641323,284.9485778808594,294.1499938964844,286.9574279785156,282.4178161621094,287.11944580078125,284.81005859375,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726320224079927e-09,0.0009902646997943,-0.0114345774054527,0.0,0.0,0.0,-0.0071558528579771,60.0,1.250468611717224,-0.0,-6.686001796651908e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.293983748648316e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.787013550521806e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,7.228655886137858e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.787012822926044e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,0.0004642535641323,284.9485778808594,294.1499938964844,286.9574279785156,282.4178161621094,287.11944580078125,284.81005859375,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726320224079927e-09,0.0009902646997943,-0.0114345774054527,0.0,0.0,0.0,-0.0071558528579771,60.0,1.250468611717224,-0.0,-6.686001796651908e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,9.301915270043536e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,9.795365622267128e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,7.234824443003163e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,9.795364894671366e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.0004646497254725,284.949951171875,294.1499938964844,286.978271484375,282.4195556640625,287.1168212890625,284.8372802734375,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.825124744201048e-09,0.0009911096422001,-0.0116934394463896,0.0,0.0,0.0,-0.0072048348374664,60.0,1.2658512592315674,-0.0,-6.697416665701894e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,9.301915270043536e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,9.795365622267128e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,7.234824443003163e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,9.795364894671366e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.0004646497254725,284.949951171875,294.1499938964844,286.978271484375,282.4195556640625,287.1168212890625,284.8372802734375,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.825124744201048e-09,0.0009911096422001,-0.0116934394463896,0.0,0.0,0.0,-0.0072048348374664,60.0,1.2658512592315674,-0.0,-6.697416665701894e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,9.309044253313914e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,9.80287295533344e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,7.240369450300932e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,9.80287222773768e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0004650058690458,284.95135498046875,294.1499938964844,286.9972229003906,282.4237976074219,287.1145935058594,284.8637390136719,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.011926126666367,0.0,0.0,0.0,-0.007248864043504,60.0,1.27995765209198,-0.0,-6.707686139861836e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,9.309044253313914e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,9.80287295533344e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,7.240369450300932e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,9.80287222773768e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0004650058690458,284.95135498046875,294.1499938964844,286.9972229003906,282.4237976074219,287.1145935058594,284.8637390136719,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.011926126666367,0.0,0.0,0.0,-0.007248864043504,60.0,1.27995765209198,-0.0,-6.707686139861836e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.315240458818153e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,9.80939803412184e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,7.245188317028806e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.809396578930318e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0004653153591789,284.9527282714844,294.1499938964844,287.0140991210937,282.43072509765625,287.1127014160156,284.8891296386719,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.991124402664582e-09,0.0009925292106345,-0.0121283447369933,0.0,0.0,0.0,-0.0072871283628046,60.0,1.292619705200195,-0.0,-6.716616951507606e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.315240458818153e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,9.80939803412184e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,7.245188317028806e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.809396578930318e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0004653153591789,284.9527282714844,294.1499938964844,287.0140991210937,282.43072509765625,287.1127014160156,284.8891296386719,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.991124402664582e-09,0.0009925292106345,-0.0121283447369933,0.0,0.0,0.0,-0.0072871283628046,60.0,1.292619705200195,-0.0,-6.716616951507606e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,9.317941294284536e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.812241478357464e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,7.24728888599202e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,9.812240750761704e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,0.0004654502845369,284.95343017578125,294.1499938964844,287.0216979980469,282.4352722167969,287.1119079589844,284.9012756347656,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928218787536,5.0247686012028225e-09,0.0009928168728947,-0.0122164888307452,0.0,0.0,0.0,-0.0073038074187934,60.0,1.2983253002166748,-0.0,-6.720511436242306e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.320388198830189e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.814818622544408e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,7.249192276503891e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.814817167352884e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,0.000465572491521,284.9541320800781,294.1499938964844,287.0286560058594,282.4405212402344,287.11114501953125,284.9130554199219,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055247775942462e-09,0.0009930775268003,-0.0122963404282927,0.0,0.0,0.0,-0.0073189176619052,60.0,1.3036257028579712,-0.0,-6.724041412553562e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.324424172518776e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.819068509386852e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,7.25233112461865e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.819067781791092e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0004657741228584,284.9555053710937,294.1499938964844,287.04071044921875,282.4533386230469,287.1098327636719,284.9353332519531,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105524891746427e-09,0.0009935074485838,-0.0124280601739883,0.0,0.0,0.0,-0.0073438421823084,60.0,1.3129220008850098,-0.0,-6.72986502081585e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.324424172518776e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.819068509386852e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,7.25233112461865e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.819067781791092e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0004657741228584,284.9555053710937,294.1499938964844,287.04071044921875,282.4533386230469,287.1098327636719,284.9353332519531,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105524891746427e-09,0.0009935074485838,-0.0124280601739883,0.0,0.0,0.0,-0.0073438421823084,60.0,1.3129220008850098,-0.0,-6.72986502081585e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,9.326031431555748e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,9.820760897127911e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,7.253581134136766e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,9.82076016953215e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,0.0004658543912228,284.9562072753906,294.1499938964844,287.0458984375,282.46124267578125,287.1092224121094,284.94610595703125,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936838177964,5.125545321504887e-09,0.0009936786955222,-0.0124805103987455,0.0,0.0,0.0,-0.0073537672869861,60.0,1.3169608116149902,-0.0,-6.732184942848107e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,9.32724287849851e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,9.822036372497678e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,7.254523370647803e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,9.822035644901916e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0004659148980863,284.9568786621094,294.1499938964844,287.04998779296875,282.4693298339844,287.10870361328125,284.95562744140625,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938128059729,5.140630143785074e-09,0.0009938076836988,-0.0125200320035219,0.0,0.0,0.0,-0.0073612458072602,60.0,1.3202511072158811,-0.0,-6.733932877978077e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,9.328685700893402e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,9.82355632004328e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.255646050907671e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,9.82355559244752e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,0.0004659869882743,284.9582214355469,294.1499938964844,287.0540466308594,282.4848327636719,287.10772705078125,284.973388671875,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939665906131,5.158603322286126e-09,0.0009939614683389,-0.0125671178102493,0.0,0.0,0.0,-0.0073701557703316,60.0,1.324710249900818,-0.0,-6.736016189279327e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,9.328685700893402e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,9.82355632004328e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.255646050907671e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,9.82355559244752e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,0.0004659869882743,284.9582214355469,294.1499938964844,287.0540466308594,282.4848327636719,287.10772705078125,284.973388671875,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939665906131,5.158603322286126e-09,0.0009939614683389,-0.0125671178102493,0.0,0.0,0.0,-0.0073701557703316,60.0,1.324710249900818,-0.0,-6.736016189279327e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,9.328650776296854e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.823519212659448e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,7.255618402268738e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,9.823518485063688e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0004659852420445,284.9595947265625,294.1499938964844,287.05078125,282.4962158203125,287.10675048828125,284.9876708984375,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939628653228,5.158160121254696e-09,0.0009939577430486,-0.0125659573823213,0.0,0.0,0.0,-0.0073699364438652,60.0,1.324558138847351,-0.0,-6.735965030202351e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,9.328650776296854e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.823519212659448e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,7.255618402268738e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,9.823518485063688e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0004659852420445,284.9595947265625,294.1499938964844,287.05078125,282.4962158203125,287.10675048828125,284.9876708984375,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939628653228,5.158160121254696e-09,0.0009939577430486,-0.0125659573823213,0.0,0.0,0.0,-0.0073699364438652,60.0,1.324558138847351,-0.0,-6.735965030202351e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.3281407316681e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.82298151939176e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,7.255221862578765e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.822980791796e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.000465959747089,284.96026611328125,294.1499938964844,287.04656982421875,282.5004577636719,287.1062316894531,284.99346923828125,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939084993675,5.151795878788334e-09,0.0009939033770933,-0.012549283914268,0.0,0.0,0.0,-0.0073667815886437,60.0,1.3228274583816528,-0.0,-6.735226776299896e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,9.32726907194592e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,9.822064021136612e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,7.254543743329123e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,9.82206329354085e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0004659162368625,284.9609375,294.1499938964844,287.04071044921875,282.5037536621094,287.10565185546875,284.99810791015625,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.140936565339871e-09,0.0009938104776665,-0.0125208338722586,0.0,0.0,0.0,-0.0073613980785012,60.0,1.3197649717330933,-0.0,-6.733968405114865e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.324506390839816e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.81915509328246e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,7.252395153045654e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.8191543656867e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0004657782264985,284.9623107910156,294.1499938964844,287.0242919921875,282.5076904296875,287.1043701171875,285.004150390625,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504996632566e-09,0.0009935160633176,-0.0124306278303265,0.0,0.0,0.0,-0.0073443292640149,60.0,1.3103026151657104,-0.0,-6.729978707653572e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.324506390839816e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.81915509328246e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,7.252395153045654e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.8191543656867e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0004657782264985,284.9623107910156,294.1499938964844,287.0242919921875,282.5076904296875,287.1043701171875,285.004150390625,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504996632566e-09,0.0009935160633176,-0.0124306278303265,0.0,0.0,0.0,-0.0073443292640149,60.0,1.3103026151657104,-0.0,-6.729978707653572e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.320335084339604e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.814761870075016e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,7.24915080354549e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.814761142479256e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,0.0004655698430724,284.9636535644531,294.1499938964844,287.00201416015625,282.5083312988281,287.1026916503906,285.005126953125,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993076711893,5.054527463244085e-09,0.0009930717060342,-0.012294452637434,0.0,0.0,0.0,-0.0073185614310204,60.0,1.2961946725845337,-0.0,-6.723957568510741e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.320335084339604e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.814761870075016e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,7.24915080354549e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.814761142479256e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,0.0004655698430724,284.9636535644531,294.1499938964844,287.00201416015625,282.5083312988281,287.1026916503906,285.005126953125,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993076711893,5.054527463244085e-09,0.0009930717060342,-0.012294452637434,0.0,0.0,0.0,-0.0073185614310204,60.0,1.2961946725845337,-0.0,-6.723957568510741e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.314881754107772e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,9.809019684325904e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,7.244908920256421e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,9.809018956730142e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0004652974603231,284.9649963378906,294.1499938964844,286.974365234375,282.50592041015625,287.10064697265625,285.00177001953125,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865787055125566e-09,0.000992490677163,-0.0121164340525865,0.0,0.0,0.0,-0.0072848768904805,60.0,1.2784302234649658,-0.0,-6.716090439340405e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
