time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283920,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.314881754107772e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,9.809019684325904e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,7.244908920256421e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,9.809018956730142e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0004652974603231,284.9649963378906,294.1499938964844,286.974365234375,282.50592041015625,287.10064697265625,285.00177001953125,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865787055125566e-09,0.000992490677163,-0.0121164340525865,0.0,0.0,0.0,-0.0072848768904805,60.0,1.2784302234649658,-0.0,-6.716090439340405e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.308168955612928e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.801951091503724e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,7.239688420668244e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.801950363907964e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0004649621550925,284.96630859375,294.1499938964844,286.9418334960937,282.5007629394531,287.0980834960937,284.9933776855469,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917804272845,4.902943828710704e-09,0.000991775537841,-0.011897318996489,0.0,0.0,0.0,-0.0072434153407812,60.0,1.2566800117492676,-0.0,-6.706414268364824e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.308168955612928e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.801951091503724e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,7.239688420668244e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.801950363907964e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0004649621550925,284.96630859375,294.1499938964844,286.9418334960937,282.5007629394531,287.0980834960937,284.9933776855469,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917804272845,4.902943828710704e-09,0.000991775537841,-0.011897318996489,0.0,0.0,0.0,-0.0072434153407812,60.0,1.2566800117492676,-0.0,-6.706414268364824e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,9.30441019590944e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,9.797992242965849e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,7.236764213303104e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,9.797991515370086e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,0.0004647743771784,284.96697998046875,294.1499938964844,286.92388916015625,282.4971923828125,287.0965881347656,284.9874572753906,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913798421621,4.8561039633909794e-09,0.0009913750691339,-0.0117746014147996,0.0,0.0,0.0,-0.0072201951406896,60.0,1.2445522546768188,-0.0,-6.700997801090125e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,9.300455712946132e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,9.79382821242325e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,7.233688666019589e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,9.793827484827489e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,0.000464576849481,284.9676513671875,294.1499938964844,286.9048767089844,282.4930725097656,287.0949401855469,284.98052978515625,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909585351124,4.806832709647324e-09,0.0009909537620842,-0.0116455145180225,0.0,0.0,0.0,-0.0071957693435251,60.0,1.2317100763320925,-0.0,-6.695302801063009e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.292081085732208e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.785009024199098e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,7.227175228763372e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.785008296603336e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0004641585110221,284.9689636230469,294.1499938964844,286.8639831542969,282.483154296875,287.0911560058594,284.9634704589844,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702487288454904e-09,0.0009900614386424,-0.0113721340894699,0.0,0.0,0.0,-0.007144040428102,60.0,1.2038068771362305,-0.0,-6.683249154093573e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.292081085732208e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.785009024199098e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,7.227175228763372e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.785008296603336e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0004641585110221,284.9689636230469,294.1499938964844,286.8639831542969,282.483154296875,287.0911560058594,284.9634704589844,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702487288454904e-09,0.0009900614386424,-0.0113721340894699,0.0,0.0,0.0,-0.007144040428102,60.0,1.2038068771362305,-0.0,-6.683249154093573e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.286954445997252e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,9.779610991245136e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,7.223188003990799e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.779610263649374e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0004639024555217,284.9697570800781,294.1499938964844,286.8377685546875,282.47625732421875,287.0885314941406,284.9512634277344,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638617934205058e-09,0.0009895152179524,-0.0112047987058758,0.0,0.0,0.0,-0.0071123777888715,60.0,1.1857986450195312,-0.0,-6.675877273210062e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,9.28355220821686e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,9.77602758212015e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,7.22054173820652e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,9.77602758212015e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0004637324891518,284.97027587890625,294.1499938964844,286.81964111328125,282.4712829589844,287.086669921875,284.9425354003906,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.596219849162253e-09,0.0009891527006402,-0.0110937161371111,0.0,0.0,0.0,-0.0070913592353463,60.0,1.173404335975647,-0.0,-6.670985186474354e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.27546207094565e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,9.767508890945464e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,7.214249490061775e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.767508890945464e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0004633283824659,284.9715881347656,294.1499938964844,286.7723388671875,282.4577331542969,287.0815124511719,284.9183044433594,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.4954271416486336e-09,0.0009882907615974,-0.0108296396210789,0.0,0.0,0.0,-0.0070413914509117,60.0,1.1409671306610107,-0.0,-6.659363549488262e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.27546207094565e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,9.767508890945464e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,7.214249490061775e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.767508890945464e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0004633283824659,284.9715881347656,294.1499938964844,286.7723388671875,282.4577331542969,287.0815124511719,284.9183044433594,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.4954271416486336e-09,0.0009882907615974,-0.0108296396210789,0.0,0.0,0.0,-0.0070413914509117,60.0,1.1409671306610107,-0.0,-6.659363549488262e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.268536086892708e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,9.760215471033008e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,7.208862371044233e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.760214743437244e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0004629823961295,284.9728698730469,294.1499938964844,286.7225646972656,282.4427795410156,287.0755920410156,284.89068603515625,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409124176874002e-09,0.0009875528048723,-0.010603523813188,0.0,0.0,0.0,-0.0069986074231565,60.0,1.1067019701004028,-0.0,-6.649420924986772e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.268536086892708e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,9.760215471033008e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,7.208862371044233e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.760214743437244e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0004629823961295,284.9728698730469,294.1499938964844,286.7225646972656,282.4427795410156,287.0755920410156,284.89068603515625,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409124176874002e-09,0.0009875528048723,-0.010603523813188,0.0,0.0,0.0,-0.0069986074231565,60.0,1.1067019701004028,-0.0,-6.649420924986772e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.26576176425442e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,9.757294174050912e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,7.206705049611628e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.757293446455152e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0004628438327927,284.9735412597656,294.1499938964844,286.6968688964844,282.4348449707031,287.07232666015625,284.8756408691406,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872615337371,4.374561601849791e-09,0.0009872571099549,-0.0105129685252904,0.0,0.0,0.0,-0.0069814724847674,60.0,1.0890275239944458,-0.0,-6.64544117512378e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,9.26348875509575e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,9.754901111591607e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,7.204936991911381e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,9.754900383995846e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,0.0004627302987501,284.97418212890625,294.1499938964844,286.6707458496094,282.4266662597656,287.0688781738281,284.85992431640625,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870192734524,4.346241588848443e-09,0.0009870149660855,-0.0104387691244483,0.0,0.0,0.0,-0.0069674332626163,60.0,1.071112036705017,-0.0,-6.642180494509375e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.260912338504568e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.752187179401516e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,7.202933193184435e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.752186451805755e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0004626016016118,284.9754638671875,294.1499938964844,286.617431640625,282.40972900390625,287.0614013671875,284.82623291015625,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314131274441024e-09,0.0009867403423413,-0.0103546390309929,0.0,0.0,0.0,-0.0069515141658484,60.0,1.0346190929412842,-0.0,-6.638484961740687e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.260912338504568e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.752187179401516e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,7.202933193184435e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.752186451805755e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0004626016016118,284.9754638671875,294.1499938964844,286.617431640625,282.40972900390625,287.0614013671875,284.82623291015625,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314131274441024e-09,0.0009867403423413,-0.0103546390309929,0.0,0.0,0.0,-0.0069515141658484,60.0,1.0346190929412842,-0.0,-6.638484961740687e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.261314698960632e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,9.752611367730424e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,7.203246059361845e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.752610640134662e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0004626217123586,284.97674560546875,294.1499938964844,286.5630798339844,282.3922424316406,287.0530700683594,284.7894287109375,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.9975322484970092,-0.0,-6.639061922442124e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.261314698960632e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,9.752611367730424e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,7.203246059361845e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.752610640134662e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0004626217123586,284.97674560546875,294.1499938964844,286.5630798339844,282.3922424316406,287.0530700683594,284.7894287109375,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.9975322484970092,-0.0,-6.639061922442124e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,9.264923573937268e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,9.75641087279655e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,7.206052396213636e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,9.75641087279655e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0004628019523806,284.97802734375,294.1499938964844,286.5081481933594,282.3744812011719,287.0439147949219,284.74957275390625,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.3640904223707375e-09,0.0009871673537418,-0.01048553455621,0.0,0.0,0.0,-0.0069762803614139,60.0,0.9602257013320924,-0.0,-6.644235384101195e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,9.264923573937268e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,9.75641087279655e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,7.206052396213636e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,9.75641087279655e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0004628019523806,284.97802734375,294.1499938964844,286.5081481933594,282.3744812011719,287.0439147949219,284.74957275390625,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.3640904223707375e-09,0.0009871673537418,-0.01048553455621,0.0,0.0,0.0,-0.0069762803614139,60.0,0.9602257013320924,-0.0,-6.644235384101195e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.27172222873196e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,9.763571142684668e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,7.211340562207624e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.763570415088908e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0004631415940821,284.97930908203125,294.1499938964844,286.4531555175781,282.35675048828125,287.0339660644531,284.70672607421875,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487928896330695e-09,0.0009878915734589,-0.01070745754987,0.0,0.0,0.0,-0.0070182704366743,60.0,0.9229901432991028,-0.0,-6.653990425320444e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.27172222873196e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,9.763571142684668e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,7.211340562207624e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.763570415088908e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0004631415940821,284.97930908203125,294.1499938964844,286.4531555175781,282.35675048828125,287.0339660644531,284.70672607421875,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487928896330695e-09,0.0009878915734589,-0.01070745754987,0.0,0.0,0.0,-0.0070182704366743,60.0,0.9229901432991028,-0.0,-6.653990425320444e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,9.276292257709429e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,9.768383461050688e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,7.214895595097914e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,9.768382733454928e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0004633698845282,284.9799499511719,294.1499938964844,286.42578125,282.3479919433594,287.0286865234375,284.68408203125,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988382846117,4.505726014514266e-09,0.0009883783059194,-0.0108566237613558,0.0,0.0,0.0,-0.0070464946329593,60.0,0.9044914841651917,-0.0,-6.660550866399717e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.281490929424764e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.77385716396384e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,7.218938117148355e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.77385716396384e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0004636295489035,284.9805908203125,294.1499938964844,286.3985595703125,282.33935546875,287.0232238769531,284.6607971191406,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570486655808281e-09,0.00098893197719,-0.0110262958332896,0.0,0.0,0.0,-0.0070785987190902,60.0,0.8860985040664673,-0.0,-6.668017249467084e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.293786570196973e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.78680545813404e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.78680473053828e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,0.0004642437270376,284.9818420410156,294.1499938964844,286.3448181152344,282.32257080078125,287.01171875,284.612060546875,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723670343764752e-09,0.0009902418823912,-0.0114276334643363,0.0,0.0,0.0,-0.007154538296163,60.0,0.8498152494430542,-0.0,-6.685695552732795e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.293786570196973e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.78680545813404e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.78680473053828e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,0.0004642437270376,284.9818420410156,294.1499938964844,286.3448181152344,282.32257080078125,287.01171875,284.612060546875,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723670343764752e-09,0.0009902418823912,-0.0114276334643363,0.0,0.0,0.0,-0.007154538296163,60.0,0.8498152494430542,-0.0,-6.685695552732795e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.30342503124848e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,9.796955419005826e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,7.235998782562092e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.796954691410063e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0004647252208087,284.98272705078125,294.1499938964844,286.3090515136719,282.3116760253906,287.0034484863281,284.5773010253906,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912735549733,4.843752510197419e-09,0.0009912686655297,-0.0117422435432672,0.0,0.0,0.0,-0.0072140684351325,60.0,0.8256721496582031,-0.0,-6.699569610191247e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.308193693868816e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,9.801976557355374e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,7.239707338158041e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.801975829759611e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0004649634065572,284.9831237792969,294.1499938964844,286.29248046875,282.30670166015625,286.9994506835937,284.5606384277344,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917815914377,4.9031556592638034e-09,0.0009917767019942,-0.011897874996066,0.0,0.0,0.0,-0.0072435173206031,60.0,0.8144382834434509,-0.0,-6.70643842681784e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.324130223831162e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.818758553592488e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,7.252102659549564e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.818758553592488e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0004657594836317,284.984375,294.1499938964844,286.2419738769531,282.2920837402344,286.98651123046875,284.5072326660156,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101703504095667e-09,0.0009934743866324,-0.0124180493876338,0.0,0.0,0.0,-0.0073419455438852,60.0,0.7801201939582825,-0.0,-6.729422352691472e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.324130223831162e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.818758553592488e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,7.252102659549564e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.818758553592488e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0004657594836317,284.984375,294.1499938964844,286.2419738769531,282.2920837402344,286.98651123046875,284.5072326660156,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101703504095667e-09,0.0009934743866324,-0.0124180493876338,0.0,0.0,0.0,-0.0073419455438852,60.0,0.7801201939582825,-0.0,-6.729422352691472e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,9.34116105781868e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.836693061515688e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,7.265348540386185e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,9.836692333919927e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.0004666101885959,284.98565673828125,294.1499938964844,286.1937866210937,282.2790222167969,286.9728698730469,284.4522705078125,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.3138791145102005e-09,0.0009952887194231,-0.012973915785551,0.0,0.0,0.0,-0.0074471305124461,60.0,0.7472991943359375,-0.0,-6.754027026545374e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,9.34116105781868e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.836693061515688e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,7.265348540386185e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,9.836692333919927e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.0004666101885959,284.98565673828125,294.1499938964844,286.1937866210937,282.2790222167969,286.9728698730469,284.4522705078125,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.3138791145102005e-09,0.0009952887194231,-0.012973915785551,0.0,0.0,0.0,-0.0074471305124461,60.0,0.7472991943359375,-0.0,-6.754027026545374e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,9.34990239329636e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,9.845897875493392e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,7.272147195180878e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,9.845897147897632e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,0.0004670468333642,284.9862976074219,294.1499938964844,286.1707458496094,282.2731628417969,286.9658203125,284.42449951171875,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.422783111441731e-09,0.0009962199255824,-0.0132592217996716,0.0,0.0,0.0,-0.007501118350774,60.0,0.7315104603767395,-0.0,-6.766673266156431e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.35870411922224e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,9.8551667178981e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,7.278993143700063e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,9.85516599030234e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.000467486504931,284.9869079589844,294.1499938964844,286.1484375,282.267822265625,286.9586181640625,284.3966979980469,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532436286870279e-09,0.0009971576509997,-0.0135464882478117,0.0,0.0,0.0,-0.0075554782524704,60.0,0.7161899209022522,-0.0,-6.77941827120776e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.376217349199578e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.873609087662771e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,7.292614463949576e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.87360836006701e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,0.0004683613369707,284.9881591796875,294.1499938964844,286.1063537597656,282.2587890625,286.94384765625,284.3413391113281,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750626641543022e-09,0.0009990234393626,-0.014118087477982,0.0,0.0,0.0,-0.0076636453159153,60.0,0.6868921518325806,-0.0,-6.804814489669297e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.376217349199578e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.873609087662771e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,7.292614463949576e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.87360836006701e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,0.0004683613369707,284.9881591796875,294.1499938964844,286.1063537597656,282.2587890625,286.94384765625,284.3413391113281,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750626641543022e-09,0.0009990234393626,-0.014118087477982,0.0,0.0,0.0,-0.0076636453159153,60.0,0.6868921518325806,-0.0,-6.804814489669297e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.393021900905296e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.891304944176228e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,7.305684266611934e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.891304216580464e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0004692007496487,284.98944091796875,294.1499938964844,286.06805419921875,282.25225830078125,286.9286193847656,284.2872009277344,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008196113631,5.959983617742637e-09,0.0010008136741816,-0.0146665312349796,0.0,0.0,0.0,-0.0077674323692917,60.0,0.6600058078765869,-0.0,-6.829227316984543e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.393021900905296e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.891304944176228e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,7.305684266611934e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.891304216580464e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0004692007496487,284.98944091796875,294.1499938964844,286.06805419921875,282.25225830078125,286.9286193847656,284.2872009277344,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008196113631,5.959983617742637e-09,0.0010008136741816,-0.0146665312349796,0.0,0.0,0.0,-0.0077674323692917,60.0,0.6600058078765869,-0.0,-6.829227316984543e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
