time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286260,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,9.408446931047364e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,9.907548519549891e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,7.317682320717722e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,9.90754779195413e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,0.0004699713026639,284.9906921386719,294.1499938964844,286.0340270996094,282.24853515625,286.9129943847656,284.2351989746094,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152163667394461e-09,0.0010024569928646,-0.0151699669659137,0.0,0.0,0.0,-0.0078627048060297,60.0,0.6356066465377808,-0.0,-6.851675493635413e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,9.408446931047364e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,9.907548519549891e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,7.317682320717722e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,9.90754779195413e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,0.0004699713026639,284.9906921386719,294.1499938964844,286.0340270996094,282.24853515625,286.9129943847656,284.2351989746094,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152163667394461e-09,0.0010024569928646,-0.0151699669659137,0.0,0.0,0.0,-0.0078627048060297,60.0,0.6356066465377808,-0.0,-6.851675493635413e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.421754657523708e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,9.921562013914809e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,7.328032370423898e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.921562013914809e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0004706360341515,284.991943359375,294.1499938964844,286.00469970703125,282.2479858398437,286.8970947265625,284.18621826171875,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317956380286205e-09,0.0010038748150691,-0.0156042696908116,0.0,0.0,0.0,-0.0079448958858847,60.0,0.6140465140342712,-0.0,-6.871071178693455e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.421754657523708e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,9.921562013914809e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,7.328032370423898e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.921562013914809e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0004706360341515,284.991943359375,294.1499938964844,286.00469970703125,282.2479858398437,286.8970947265625,284.18621826171875,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317956380286205e-09,0.0010038748150691,-0.0156042696908116,0.0,0.0,0.0,-0.0079448958858847,60.0,0.6140465140342712,-0.0,-6.871071178693455e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,9.427321492694318e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,9.927424252964556e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,7.332362292800099e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,9.927424252964556e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,0.0004709141212515,284.9925537109375,294.1499938964844,285.9919738769531,282.2489929199219,286.8890686035156,284.1633605957031,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044743539765,6.387310680366909e-09,0.0010044679511338,-0.0157859437167644,0.0,0.0,0.0,-0.0079792775213718,60.0,0.6045824289321899,-0.0,-6.879192682163193e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.432173828827216e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,9.932534157996996e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,7.336136332014576e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,9.932533430401236e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0004711564979515,284.9931945800781,294.1499938964844,285.9806213378906,282.2508850097656,286.8809814453125,284.1414489746094,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049913544207,6.447760991790119e-09,0.001004984951578,-0.015944292768836,0.0,0.0,0.0,-0.0080092465505003,60.0,0.5958130359649658,-0.0,-6.88627537215325e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.43904888117686e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.93977373582311e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,7.341483433265239e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.939773008227348e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,0.0004714998940471,284.9944152832031,294.1499938964844,285.96221923828125,282.2575988769531,286.8647766113281,284.1015014648437,285.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005723956041,6.533405372266543e-09,0.0010057173203676,-0.0161686353385448,0.0,0.0,0.0,-0.0080517046153545,60.0,0.5810238122940063,-0.0,-6.896316762095013e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.43904888117686e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.93977373582311e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,7.341483433265239e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.939773008227348e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,0.0004714998940471,284.9944152832031,294.1499938964844,285.96221923828125,282.2575988769531,286.8647766113281,284.1015014648437,285.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005723956041,6.533405372266543e-09,0.0010057173203676,-0.0161686353385448,0.0,0.0,0.0,-0.0080517046153545,60.0,0.5810238122940063,-0.0,-6.896316762095013e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,9.441436850465834e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,9.942288306774572e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,7.34334098524414e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,9.94228757917881e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,0.0004716191906481,284.995361328125,294.1499938964844,285.95233154296875,282.26544189453125,286.8524780273437,284.0750427246094,285.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059784399345,6.563156240702028e-09,0.0010059719206765,-0.0162465665489435,0.0,0.0,0.0,-0.0080664539709687,60.0,0.5724593997001648,-0.0,-6.89980623747033e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.441765723749997e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,9.942634642357008e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,7.343596371356398e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.942633914761244e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0004716356343124,284.99566650390625,294.1499938964844,285.95001220703125,282.2684326171875,286.8485717773437,284.0672607421875,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060134809464,6.567252963662895e-09,0.0010060069616883,-0.0162572972476482,0.0,0.0,0.0,-0.0080684851855039,60.0,0.5701326727867126,-0.0,-6.900286564359703e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,9.44110142881982e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,9.941935422830284e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,7.343079778365791e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,9.941934695234522e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,0.0004716024559456,284.9969177246094,294.1499938964844,285.9423217773437,282.28277587890625,286.83251953125,284.0385131835937,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059427004307,6.558972032166821e-09,0.0010059361811727,-0.0162356048822402,0.0,0.0,0.0,-0.008064379915595,60.0,0.562658429145813,-0.0,-6.899315252439919e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,9.44110142881982e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,9.941935422830284e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,7.343079778365791e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,9.941934695234522e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,0.0004716024559456,284.9969177246094,294.1499938964844,285.9423217773437,282.28277587890625,286.83251953125,284.0385131835937,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059427004307,6.558972032166821e-09,0.0010059361811727,-0.0162356048822402,0.0,0.0,0.0,-0.008064379915595,60.0,0.562658429145813,-0.0,-6.899315252439919e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,9.438569395570084e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.939268056768924e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,7.341110176639631e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.939268056768924e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0004714759415946,284.9981384277344,294.1499938964844,285.9372863769531,282.2997131347656,286.8166198730469,284.01531982421875,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.5274119442904074e-09,0.0010056663304567,-0.0161529369652271,0.0,0.0,0.0,-0.008048734627664,60.0,0.5575597882270813,-0.0,-6.895613324786609e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,9.438569395570084e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.939268056768924e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,7.341110176639631e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.939268056768924e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0004714759415946,284.9981384277344,294.1499938964844,285.9372863769531,282.2997131347656,286.8166198730469,284.01531982421875,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.5274119442904074e-09,0.0010056663304567,-0.0161529369652271,0.0,0.0,0.0,-0.008048734627664,60.0,0.5575597882270813,-0.0,-6.895613324786609e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.436582331545652e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.937176218954846e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,7.339564763242379e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.937175491359083e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0004713766975328,284.9987487792969,294.1499938964844,285.9357604980469,282.3091735839844,286.80877685546875,284.0057067871094,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502656635376525e-09,0.0010054546874016,-0.0160880908370018,0.0,0.0,0.0,-0.0080364625900983,60.0,0.5557507276535034,-0.0,-6.892710757711029e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.4342372904066e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.934706758940592e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,7.337741408264264e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.934706758940592e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.000471259583719,284.9993591308594,294.1499938964844,285.9349060058594,282.3193054199219,286.80096435546875,283.9970092773437,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005211379379,6.473440450349699e-09,0.0010052049765363,-0.0160115584731102,0.0,0.0,0.0,-0.0080219786614179,60.0,0.5542925000190735,-0.0,-6.88928523118193e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,9.42833867156878e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,9.928494546329604e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,7.33315318939276e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,9.928494546329604e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0004709649074357,285.0005798339844,294.1499938964844,285.93524169921875,282.3414611816406,286.7855834960937,283.9827880859375,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935692513736e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.5527380108833313,-0.0,-6.88067132159631e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,9.42833867156878e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,9.928494546329604e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,7.33315318939276e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,9.928494546329604e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0004709649074357,285.0005798339844,294.1499938964844,285.93524169921875,282.3414611816406,286.7855834960937,283.9827880859375,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935692513736e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.5527380108833313,-0.0,-6.88067132159631e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,9.420947026228532e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.92071145446971e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.327404455281794e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.920710726873948e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,0.0004705956962425,285.0018005371094,294.1499938964844,285.9383239746094,282.3661804199219,286.7705383300781,283.97265625,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037953034043,6.307841360353451e-09,0.0010037890169769,-0.0155777726322412,0.0,0.0,0.0,-0.0079398844391107,60.0,0.553098738193512,-0.0,-6.869886703952943e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,9.420947026228532e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.92071145446971e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.327404455281794e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.920710726873948e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,0.0004705956962425,285.0018005371094,294.1499938964844,285.9383239746094,282.3661804199219,286.7705383300781,283.97265625,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037953034043,6.307841360353451e-09,0.0010037890169769,-0.0155777726322412,0.0,0.0,0.0,-0.0079398844391107,60.0,0.553098738193512,-0.0,-6.869886703952943e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.412300278199837e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,9.91160632111132e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.320679287659004e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.91160559351556e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0004701637953985,285.0030212402344,294.1499938964844,285.9442443847656,282.3934631347656,286.7558288574219,283.9656982421875,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200111091203553e-09,0.0010028678225353,-0.0152955688536167,0.0,0.0,0.0,-0.007886478677392,60.0,0.5551074147224426,-0.0,-6.857281675820559e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.412300278199837e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,9.91160632111132e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.320679287659004e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.91160559351556e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0004701637953985,285.0030212402344,294.1499938964844,285.9442443847656,282.3934631347656,286.7558288574219,283.9656982421875,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200111091203553e-09,0.0010028678225353,-0.0152955688536167,0.0,0.0,0.0,-0.007886478677392,60.0,0.5551074147224426,-0.0,-6.857281675820559e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,9.402381692780182e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,9.90116168395616e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,7.312964589800686e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,9.9011609563604e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0004696683317888,285.00421142578125,294.1499938964844,285.9530029296875,282.4232482910156,286.7415466308594,283.9623413085937,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018171742558,6.0765295017972676e-09,0.0010018111206591,-0.01497183740139,0.0,0.0,0.0,-0.007825213484466,60.0,0.5592168569564819,-0.0,-6.842836342002556e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,9.402381692780182e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,9.90116168395616e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,7.312964589800686e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,9.9011609563604e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0004696683317888,285.00421142578125,294.1499938964844,285.9530029296875,282.4232482910156,286.7415466308594,283.9623413085937,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018171742558,6.0765295017972676e-09,0.0010018111206591,-0.01497183740139,0.0,0.0,0.0,-0.007825213484466,60.0,0.5592168569564819,-0.0,-6.842836342002556e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,9.397032408742234e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,9.8955279099755e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,7.308803469641134e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,9.895527182379736e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0004694011004175,285.0048217773437,294.1499938964844,285.9584655761719,282.4390869140625,286.7345886230469,283.9617004394531,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012472048401,6.009874820023242e-09,0.0010012411512434,-0.0147972274571657,0.0,0.0,0.0,-0.0077921701595187,60.0,0.5618637204170227,-0.0,-6.83505163578957e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,9.39139790716581e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,9.889595094136894e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,7.304421887965873e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,9.889594366541132e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.000469119666377,285.00543212890625,294.1499938964844,285.96466064453125,282.45556640625,286.72772216796875,283.9618530273437,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006468510255,5.939678970889872e-09,0.0010006409138441,-0.0146133406087756,0.0,0.0,0.0,-0.0077573712915182,60.0,0.5650550723075867,-0.0,-6.826857656960783e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,9.379351831739768e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.876910189632326e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,7.295052637346089e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,9.876909462036564e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0004685179446823,285.0066223144531,294.1499938964844,285.9792785644531,282.4903869628906,286.7143859863281,283.9642639160156,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789593693350525e-09,0.0009993575513362,-0.0142201678827404,0.0,0.0,0.0,-0.0076829674653708,60.0,0.5728507041931152,-0.0,-6.809354857750807e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,9.379351831739768e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.876910189632326e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,7.295052637346089e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,9.876909462036564e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0004685179446823,285.0066223144531,294.1499938964844,285.9792785644531,282.4903869628906,286.7143859863281,283.9642639160156,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789593693350525e-09,0.0009993575513362,-0.0142201678827404,0.0,0.0,0.0,-0.0076829674653708,60.0,0.5728507041931152,-0.0,-6.809354857750807e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.368469909531996e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.865450556389987e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,7.286588515853509e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.865450556389987e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,0.0004679743724409,285.0075988769531,294.1499938964844,285.99383544921875,282.52154541015625,286.7035827636719,283.9684143066406,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649828732013,0.0,0.0,0.0,-0.0076157534494996,60.0,0.580916166305542,-0.0,-6.793563045448536e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.366323502035812e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,9.863190643955022e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.284919411176816e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.86318991635926e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0004678671539295,285.0078125,294.1499938964844,285.9968566894531,282.5276794433594,286.7015686035156,283.9693908691406,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949232012033,0.0,0.0,0.0,-0.0076024960726499,60.0,0.5826018452644348,-0.0,-6.790450157723171e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.352403139928356e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.848531044553964e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,7.274092058651149e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.848531044553964e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0004671718052122,285.00897216796875,294.1499938964844,286.0175170898437,282.5674133300781,286.6893615722656,283.9772033691406,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405551314353,0.0,0.0,0.0,-0.0075165145099163,60.0,0.5943599343299866,-0.0,-6.770279981083149e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.352403139928356e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.848531044553964e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,7.274092058651149e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.848531044553964e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0004671718052122,285.00897216796875,294.1499938964844,286.0175170898437,282.5674133300781,286.6893615722656,283.9772033691406,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405551314353,0.0,0.0,0.0,-0.0075165145099163,60.0,0.5943599343299866,-0.0,-6.770279981083149e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.337690426036716e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.833038348006085e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,7.262649160111323e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.833037620410324e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0004664368752855,285.0101623535156,294.1499938964844,286.041259765625,282.6095886230469,286.6777648925781,283.987548828125,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270522684952539e-09,0.0009949189843609,-0.0128603288903832,0.0,0.0,0.0,-0.0074256416410207,60.0,0.6081267595291138,-0.0,-6.748995673433458e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.337690426036716e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.833038348006085e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,7.262649160111323e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.833037620410324e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0004664368752855,285.0101623535156,294.1499938964844,286.041259765625,282.6095886230469,286.6777648925781,283.987548828125,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270522684952539e-09,0.0009949189843609,-0.0128603288903832,0.0,0.0,0.0,-0.0074256416410207,60.0,0.6081267595291138,-0.0,-6.748995673433458e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,9.33006958803162e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.82501296675764e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,7.256721437443048e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,9.82501296675764e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,0.0004660561971832,285.0107421875,294.1499938964844,286.0542907714844,282.631591796875,286.6722106933594,283.99365234375,285.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175572415083707e-09,0.0009941071039065,-0.012611573562026,0.0,0.0,0.0,-0.0073785707354545,60.0,0.6158022284507751,-0.0,-6.73798297157191e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,9.322300320491196e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.816831152420492e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,7.250678754644468e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,9.816831152420492e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0004656680685002,285.0113220214844,294.1499938964844,286.068115234375,282.6541748046875,286.6668701171875,284.0004272460937,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787702932098e-09,0.000993279274553,-0.012357966043055,0.0,0.0,0.0,-0.0073305815458297,60.0,0.6240167617797852,-0.0,-6.726765633402465e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.306413267040624e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.80010227067396e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,7.238322723424062e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.8001015430782e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.000464874523459,285.0124816894531,294.1499938964844,286.0981750488281,282.7012023925781,286.6566772460937,284.0155029296875,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.6418214440345764,-0.0,-6.70385773560156e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.306413267040624e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.80010227067396e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,7.238322723424062e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.8001015430782e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.000464874523459,285.0124816894531,294.1499938964844,286.0981750488281,282.7012023925781,286.6566772460937,284.0155029296875,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.6418214440345764,-0.0,-6.70385773560156e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.290174057241528e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.783000859897584e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,7.22569166100584e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.783000859897584e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0004640633123926,285.0136413574219,294.1499938964844,286.1314392089844,282.7505798339844,286.647216796875,284.0328369140625,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.6785095797474704e-09,0.0009898566640913,-0.0113093135878443,0.0,0.0,0.0,-0.0071321548894047,60.0,0.6617670655250549,-0.0,-6.680481590137789e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
