time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288600,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.290174057241528e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.783000859897584e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,7.22569166100584e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.783000859897584e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0004640633123926,285.0136413574219,294.1499938964844,286.1314392089844,282.7505798339844,286.647216796875,284.0328369140625,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.6785095797474704e-09,0.0009898566640913,-0.0113093135878443,0.0,0.0,0.0,-0.0071321548894047,60.0,0.6617670655250549,-0.0,-6.680481590137789e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.273786417907104e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,9.765743743628263e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,7.212945638457313e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.765743743628263e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0004632447089534,285.0148010253906,294.1499938964844,286.1679992675781,282.80230712890625,286.6385803222656,284.05224609375,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474333792359175e-09,0.0009881106670945,-0.0107743749395012,0.0,0.0,0.0,-0.0070309359580278,60.0,0.6838482022285461,-0.0,-6.656932782789228e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.273786417907104e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,9.765743743628263e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,7.212945638457313e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.765743743628263e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0004632447089534,285.0148010253906,294.1499938964844,286.1679992675781,282.80230712890625,286.6385803222656,284.05224609375,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474333792359175e-09,0.0009881106670945,-0.0107743749395012,0.0,0.0,0.0,-0.0070309359580278,60.0,0.6838482022285461,-0.0,-6.656932782789228e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.257456986233592e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.748548472998664e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,7.200245454441756e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.748548472998664e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.000462429045001,285.01593017578125,294.1499938964844,286.2078857421875,282.8563842773437,286.6307983398437,284.0736694335937,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.2708907521671335e-09,0.0009863709565252,-0.0102413464337587,0.0,0.0,0.0,-0.006930080242455,60.0,0.7080703377723694,-0.0,-6.633510452047632e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.257456986233592e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.748548472998664e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,7.200245454441756e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.748548472998664e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.000462429045001,285.01593017578125,294.1499938964844,286.2078857421875,282.8563842773437,286.6307983398437,284.0736694335937,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.2708907521671335e-09,0.0009863709565252,-0.0102413464337587,0.0,0.0,0.0,-0.006930080242455,60.0,0.7080703377723694,-0.0,-6.633510452047632e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,9.2493872216437e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,9.740050154505298e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,7.193968485808e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,9.740050154505298e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0004620259278453,285.0165100097656,294.1499938964844,286.2290954589844,282.8843078613281,286.6272277832031,284.08514404296875,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.170344514164981e-09,0.0009855112293735,-0.0099779069423675,0.0,0.0,0.0,-0.006880234926939,60.0,0.7210493683815002,-0.0,-6.621949211194078e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.24139967537485e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.731639147503302e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,7.18775627319701e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.731639147503302e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.0004616269434336,285.0170593261719,294.1499938964844,286.2511291503906,282.9128112792969,286.6239013671875,284.0970764160156,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.0708307835757296e-09,0.0009846602333709,-0.0097171729430556,0.0,0.0,0.0,-0.006830901838839,60.0,0.7345293760299683,-0.0,-6.610517289118435e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,9.225813118973748e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,9.715226042317228e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,7.175633072620258e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,9.715225314721464e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,0.0004608483577612,285.0181884765625,294.1499938964844,286.2978210449219,282.97149658203125,286.617919921875,284.1221923828125,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876638565714074e-09,0.0009829996852204,-0.0092083662748336,0.0,0.0,0.0,-0.0067346319556236,60.0,0.7631199955940247,-0.0,-6.58823751109594e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,9.225813118973748e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,9.715226042317228e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,7.175633072620258e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,9.715225314721464e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,0.0004608483577612,285.0181884765625,294.1499938964844,286.2978210449219,282.97149658203125,286.617919921875,284.1221923828125,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876638565714074e-09,0.0009829996852204,-0.0092083662748336,0.0,0.0,0.0,-0.0067346319556236,60.0,0.7631199955940247,-0.0,-6.58823751109594e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,9.212076110998169e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,9.700760710984468e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,7.164949056459591e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,9.700759983388708e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,0.0004601621767506,285.01922607421875,294.1499938964844,286.34381103515625,283.02752685546875,286.61328125,284.1468811035156,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815398370847,3.7054941337544282e-09,0.0009815361117944,-0.0087599409744143,0.0,0.0,0.0,-0.0066497880034148,60.0,0.7915089726448059,-0.0,-6.568632215930847e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,9.210903954226524e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.699525980977342e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,7.164037378970534e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,9.699525980977342e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0004601036489475,285.0193176269531,294.1499938964844,286.3479309082031,283.0325012207031,286.6129150390625,284.1490783691406,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814149234443,3.6908904821331134e-09,0.000981411198154,-0.0087216775864362,0.0,0.0,0.0,-0.006642548367381,60.0,0.7940459847450256,-0.0,-6.56696101941634e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.19684098334983e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.684716496849433e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,7.153099431889132e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.684716496849433e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.0004594011406879,285.0204162597656,294.1499938964844,286.4015808105469,283.0957336425781,286.60888671875,284.1776123046875,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515676194609796e-09,0.0009799129329621,-0.0082625830546021,0.0,0.0,0.0,-0.0065556867048144,60.0,0.8272222876548767,-0.0,-6.546922293182433e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.19684098334983e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.684716496849433e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,7.153099431889132e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.684716496849433e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.0004594011406879,285.0204162597656,294.1499938964844,286.4015808105469,283.0957336425781,286.60888671875,284.1776123046875,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515676194609796e-09,0.0009799129329621,-0.0082625830546021,0.0,0.0,0.0,-0.0065556867048144,60.0,0.8272222876548767,-0.0,-6.546922293182433e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.183819202007726e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.671004954725504e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,7.142971298890188e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.671004227129744e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,0.0004587506991811,285.02154541015625,294.1499938964844,286.4587707519531,283.16119384765625,286.60595703125,284.20782470703125,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785289876163,3.3534464094486793e-09,0.0009785256115719,-0.0078375060111284,0.0,0.0,0.0,-0.0064752618782222,60.0,0.8628563284873962,-0.0,-6.52839631243296e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.183819202007726e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.671004954725504e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,7.142971298890188e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.671004227129744e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,0.0004587506991811,285.02154541015625,294.1499938964844,286.4587707519531,283.16119384765625,286.60595703125,284.20782470703125,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785289876163,3.3534464094486793e-09,0.0009785256115719,-0.0078375060111284,0.0,0.0,0.0,-0.0064752618782222,60.0,0.8628563284873962,-0.0,-6.52839631243296e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,9.177702304441482e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,9.664562821853906e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.138213550206274e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,9.664562094258144e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.0004584451380651,285.0220947265625,294.1499938964844,286.4887084960937,283.1947631835937,286.6048583984375,284.2234802246094,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977877061814,3.277229154718952e-09,0.000977873802185,-0.0076377992518246,0.0,0.0,0.0,-0.0064374776557087,60.0,0.8814697861671448,-0.0,-6.5197021115182e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,9.171912097372116e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.65846556937322e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,7.133709732443094e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,9.65846484177746e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.000458155904198,285.02264404296875,294.1499938964844,286.5195617675781,283.2288818359375,286.60406494140625,284.2395935058594,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772601770237,3.2050897491586743e-09,0.0009772569173946,-0.0074487761594355,0.0,0.0,0.0,-0.0064017148688435,60.0,0.9007601141929626,-0.0,-6.511477579351779e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,9.161273192148656e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.647262777434662e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,7.125435513444245e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,9.6472620498389e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0004576244973577,285.02374267578125,294.1499938964844,286.5840148925781,283.2987365722656,286.6032409667969,284.27294921875,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072546883586824e-09,0.0009761234978213,-0.007101478986442,0.0,0.0,0.0,-0.0063360072672367,60.0,0.9410725235939026,-0.0,-6.496380677845083e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,9.161273192148656e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.647262777434662e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,7.125435513444245e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,9.6472620498389e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0004576244973577,285.02374267578125,294.1499938964844,286.5840148925781,283.2987365722656,286.6032409667969,284.27294921875,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072546883586824e-09,0.0009761234978213,-0.007101478986442,0.0,0.0,0.0,-0.0063360072672367,60.0,0.9410725235939026,-0.0,-6.496380677845083e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.152070560958236e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.637571929488332e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.118278153939173e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.63757120189257e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0004571648023556,285.0248413085937,294.1499938964844,286.65216064453125,283.3707275390625,286.6037292480469,284.3082275390625,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578921534323403e-09,0.0009751429897733,-0.006801052019,0.0,0.0,0.0,-0.0062791677191853,60.0,0.9841221570968628,-0.0,-6.483335823759262e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.152070560958236e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.637571929488332e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.118278153939173e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.63757120189257e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0004571648023556,285.0248413085937,294.1499938964844,286.65216064453125,283.3707275390625,286.6037292480469,284.3082275390625,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578921534323403e-09,0.0009751429897733,-0.006801052019,0.0,0.0,0.0,-0.0062791677191853,60.0,0.9841221570968628,-0.0,-6.483335823759262e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,9.144282375928016e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,9.629370470065624e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,7.112220191629604e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,9.629369742469862e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,0.0004567757423501,285.0259094238281,294.1499938964844,286.7240600585937,283.4448547363281,286.6053771972656,284.34527587890625,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160335347,2.8608553304110274e-09,0.0009743131813593,-0.0065467869862914,0.0,0.0,0.0,-0.0062310621142387,60.0,1.0295690298080444,-0.0,-6.472305358329322e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,9.144282375928016e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,9.629370470065624e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,7.112220191629604e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,9.629369742469862e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,0.0004567757423501,285.0259094238281,294.1499938964844,286.7240600585937,283.4448547363281,286.6053771972656,284.34527587890625,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160335347,2.8608553304110274e-09,0.0009743131813593,-0.0065467869862914,0.0,0.0,0.0,-0.0062310621142387,60.0,1.0295690298080444,-0.0,-6.472305358329322e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.138022869592533e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,9.622778452467172e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,7.107351848389953e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.622778452467172e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.0004564630798995,285.0269775390625,294.1499938964844,286.7997436523437,283.5210876464844,286.6082763671875,284.3843994140625,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490319482,2.7828672699570234e-09,0.0009736462379805,-0.0063424343243241,0.0,0.0,0.0,-0.0061923996545374,60.0,1.0776149034500122,-0.0,-6.463447022042601e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.138022869592533e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,9.622778452467172e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,7.107351848389953e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.622778452467172e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.0004564630798995,285.0269775390625,294.1499938964844,286.7997436523437,283.5210876464844,286.6082763671875,284.3843994140625,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490319482,2.7828672699570234e-09,0.0009736462379805,-0.0063424343243241,0.0,0.0,0.0,-0.0061923996545374,60.0,1.0776149034500122,-0.0,-6.463447022042601e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.135427535511552e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.620045602787286e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,7.105333497747779e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.620045602787286e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0004563334514386,285.02752685546875,294.1499938964844,286.8390197753906,283.5599670410156,286.6101989746094,284.4047546386719,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505349109446797e-09,0.0009733696933835,-0.0062577137723565,0.0,0.0,0.0,-0.0061763706617057,60.0,1.102556228637695,-0.0,-6.459776358269664e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,9.133310231845826e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,9.6178162493743e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,7.103686948539689e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,9.61781552177854e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,0.0004562276881188,285.028076171875,294.1499938964844,286.8792724609375,283.5993347167969,286.6124267578125,284.4257507324219,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468162499,2.7241544575673515e-09,0.0009731440804898,-0.0061885882169008,0.0,0.0,0.0,-0.0061632925644516,60.0,1.1282336711883545,-0.0,-6.456782131181171e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,9.130308171734214e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.614654118195176e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,7.101351366145536e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.614654118195176e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0004560777160804,285.0291442871094,294.1499938964844,286.9626770019531,283.6796569824219,286.6178283691406,284.46954345703125,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.006144746672362,60.0,1.1814899444580078,-0.0,-6.45253734887774e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,9.130308171734214e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.614654118195176e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,7.101351366145536e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.614654118195176e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0004560777160804,285.0291442871094,294.1499938964844,286.9626770019531,283.6796569824219,286.6178283691406,284.46954345703125,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.006144746672362,60.0,1.1814899444580078,-0.0,-6.45253734887774e-08,0.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.050000000745058,9.129021782428026e-05,298.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.0,0.050000000745058,9.613300062483177e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.0,0.050000000745058,7.100350921973586e-05,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.050000000745058,9.613299334887417e-05,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.050000000745058,0.0004560134548228,285.0302124023437,291.1499938964844,287.04998779296875,283.7619323730469,286.6246032714844,284.5165100097656,285.1469116210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707163147676742e-09,0.0009726870339363,-0.0060485634021461,0.0,0.0,0.0,-0.0061368006281554,60.0,1.2377043962478638,-0.0,-6.45071907001693e-08,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.050000000745058,9.129021782428026e-05,298.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.0,0.050000000745058,9.613300062483177e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.0,0.050000000745058,7.100350921973586e-05,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.050000000745058,9.613299334887417e-05,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.050000000745058,0.0004560134548228,285.0302124023437,291.1499938964844,287.04998779296875,283.7619323730469,286.6246032714844,284.5165100097656,285.1469116210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707163147676742e-09,0.0009726870339363,-0.0060485634021461,0.0,0.0,0.0,-0.0061368006281554,60.0,1.2377043962478638,-0.0,-6.45071907001693e-08,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6337467432022095,0.050000000745058,0.0408407263457775,298.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6337467432022095,0.050000000745058,0.0430072508752346,298.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6337467432022095,0.050000000745058,0.0317650102078914,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6337467432022095,0.050000000745058,0.0430072508752346,298.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.6337467432022095,0.050000000745058,0.204007863998413,285.1343688964844,291.1499938964844,287.0957336425781,283.8036499023437,293.8536376953125,293.6710205078125,285.29669189453125,1.0,0.1097104251384735,0.088272213935852,0.088272213935852,1.0,1.0,-0.4351072311401367,0.0006902258028276,0.4344169795513153,-0.133957490324974,0.0,0.0,0.0,10.18548583984375,60.0,1175.5263671875,-0.0,12.27855396270752,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.6311285495758057,0.050000000745058,0.0452368855476379,298.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.6311285495758057,0.050000000745058,0.0476366207003593,298.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.6311285495758057,0.050000000745058,0.0351842455565929,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.6311285495758057,0.050000000745058,0.0476366207003593,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.6311285495758057,0.050000000745058,0.2259676158428192,285.8665771484375,291.1499938964844,287.1435241699219,283.8454895019531,294.846923828125,296.0822448730469,286.5106201171875,1.0,0.1210904866456985,0.1765444278717041,0.1765444278717041,1.0,1.0,-0.4820046424865722,0.0190206114202737,0.462984025478363,-0.1267649978399276,0.0,0.0,0.0,12.50636863708496,60.0,2415.351806640625,-0.0,16.68070411682129,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.5707877278327942,0.050000000745058,0.0456818267703056,297.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.5707877278327942,0.050000000745058,0.0481051616370677,298.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.5707877278327942,0.050000000745058,0.0355303101241588,297.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.5707877278327942,0.050000000745058,0.0481051616370677,298.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.5707877278327942,0.050000000745058,0.2281901687383651,287.99420166015625,291.1499938964844,287.2451171875,283.9295959472656,294.83953857421875,296.1324157714844,288.3819885253906,1.0,0.1405914574861526,0.3530888557434082,0.3530888557434082,1.0,1.0,-0.4867488741874695,0.0731233209371566,0.413625568151474,-0.0739899277687072,0.0,0.0,0.0,20.035350799560547,60.0,2354.016845703125,-0.0,23.187803268432617,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.5707877278327942,0.050000000745058,0.0456818267703056,297.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.5707877278327942,0.050000000745058,0.0481051616370677,298.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.5707877278327942,0.050000000745058,0.0355303101241588,297.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.5707877278327942,0.050000000745058,0.0481051616370677,298.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.5707877278327942,0.050000000745058,0.2281901687383651,287.99420166015625,291.1499938964844,287.2451171875,283.9295959472656,294.83953857421875,296.1324157714844,288.3819885253906,1.0,0.1405914574861526,0.3530888557434082,0.3530888557434082,1.0,1.0,-0.4867488741874695,0.0731233209371566,0.413625568151474,-0.0739899277687072,0.0,0.0,0.0,20.035350799560547,60.0,2354.016845703125,-0.0,23.187803268432617,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6475524902344,0.5490488409996033,0.050000000745058,0.0458192899823188,297.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6475524902344,0.5490488409996033,0.050000000745058,0.0482499189674854,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6475524902344,0.5490488409996033,0.050000000745058,0.0356372259557247,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6475524902344,0.5490488409996033,0.050000000745058,0.0482499189674854,298.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6475524902344,0.5490488409996033,0.050000000745058,0.2288768291473388,288.71697998046875,291.1499938964844,287.2987060546875,283.9718017578125,294.8534240722656,296.12847900390625,289.0519104003906,1.0,0.1489900052547454,0.4413610696792602,0.4413610696792602,1.0,1.0,-0.4882136881351471,0.1165888905525207,0.3716247975826263,-0.031047748401761,0.0,0.0,0.0,23.71459007263184,60.0,2138.13134765625,-0.0,26.33863067626953,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980651855469,0.532292366027832,0.050000000745058,0.0459506697952747,297.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980651855469,0.532292366027832,0.050000000745058,0.0483882687985897,298.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980651855469,0.532292366027832,0.050000000745058,0.0357394106686115,297.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980651855469,0.532292366027832,0.050000000745058,0.0483882687985897,298.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980651855469,0.532292366027832,0.050000000745058,0.2295331209897995,289.3602600097656,291.1499938964844,287.3541259765625,284.0140380859375,294.6647033691406,296.14068603515625,289.6664428710937,1.0,0.1565482914447784,0.5530888438224792,0.5530888438224792,0.9987428188323976,1.0,-0.4896136820316314,0.1660046279430389,0.3236090540885925,0.0178394448012113,0.0,0.0,0.0,27.2343978881836,60.0,1913.0062255859373,-0.0,29.368093490600582,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.5095213055610657,0.050000000745058,0.0461897179484367,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.5095213055610657,0.050000000745058,0.0486399978399276,298.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.5095213055610657,0.050000000745058,0.0359253361821174,297.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.5095213055610657,0.050000000745058,0.0486399978399276,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.5095213055610657,0.050000000745058,0.2307272106409073,290.37164306640625,291.1499938964844,287.4700012207031,284.0986328125,293.6869506835937,296.1846008300781,290.5607604980469,1.0,0.1693730354309082,0.776544451713562,0.776544451713562,0.9962284564971924,1.0,-0.4921608567237854,0.2086965441703796,0.2834642827510834,0.0597860477864742,0.0,0.0,0.0,33.632659912109375,60.0,1258.2896728515625,-0.0,34.93377685546875,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
