time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290880,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.5095213055610657,0.050000000745058,0.0461897179484367,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.5095213055610657,0.050000000745058,0.0486399978399276,298.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.5095213055610657,0.050000000745058,0.0359253361821174,297.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.5095213055610657,0.050000000745058,0.0486399978399276,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.5095213055610657,0.050000000745058,0.2307272106409073,290.37164306640625,291.1499938964844,287.4700012207031,284.0986328125,293.6869506835937,296.1846008300781,290.5607604980469,1.0,0.1693730354309082,0.776544451713562,0.776544451713562,0.9962284564971924,1.0,-0.4921608567237854,0.2086965441703796,0.2834642827510834,0.0597860477864742,0.0,0.0,0.0,33.632659912109375,60.0,1258.2896728515625,-0.0,34.93377685546875,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4954295754432678,0.050000000745058,0.0463935881853103,297.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4954295754432678,0.050000000745058,0.0488546825945377,298.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4954295754432678,0.050000000745058,0.0360839031636714,297.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4954295754432678,0.050000000745058,0.0488546825945377,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4954295754432678,0.050000000745058,0.2317455857992172,291.059814453125,291.1499938964844,287.5921325683594,284.18316650390625,293.5744323730469,296.22332763671875,291.215576171875,1.0,0.1795354038476944,1.0,1.0,0.9937140941619872,1.0,-0.494333267211914,0.2163955420255661,0.2779377400875091,0.0669877305626869,0.0,0.0,0.0,39.08581161499024,60.0,911.1171264648438,-0.0,39.73088455200195,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4954295754432678,0.050000000745058,0.0463935881853103,297.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4954295754432678,0.050000000745058,0.0488546825945377,298.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4954295754432678,0.050000000745058,0.0360839031636714,297.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4954295754432678,0.050000000745058,0.0488546825945377,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4954295754432678,0.050000000745058,0.2317455857992172,291.059814453125,291.1499938964844,287.5921325683594,284.18316650390625,293.5744323730469,296.22332763671875,291.215576171875,1.0,0.1795354038476944,1.0,1.0,0.9937140941619872,1.0,-0.494333267211914,0.2163955420255661,0.2779377400875091,0.0669877305626869,0.0,0.0,0.0,39.08581161499024,60.0,911.1171264648438,-0.0,39.73088455200195,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.4857563972473144,0.050000000745058,0.0465623401105403,297.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.4857563972473144,0.050000000745058,0.0490323863923549,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.4857563972473144,0.050000000745058,0.0362151525914669,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.4857563972473144,0.050000000745058,0.0490323863923549,298.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.4857563972473144,0.050000000745058,0.232588529586792,291.6387634277344,290.6499938964844,287.7199401855469,284.2674865722656,293.62158203125,296.2243957519531,291.767578125,1.0,0.1874991506338119,1.0,1.0,0.992210566997528,1.0,-0.4961314499378204,0.2172400653362274,0.278891384601593,0.0674664080142974,0.0,0.0,0.0,43.59903717041016,48.0,708.5219116210938,-0.0,43.733924865722656,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.4857563972473144,0.050000000745058,0.0465623401105403,297.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.4857563972473144,0.050000000745058,0.0490323863923549,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.4857563972473144,0.050000000745058,0.0362151525914669,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.4857563972473144,0.050000000745058,0.0490323863923549,298.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.4857563972473144,0.050000000745058,0.232588529586792,291.6387634277344,290.6499938964844,287.7199401855469,284.2674865722656,293.62158203125,296.2243957519531,291.767578125,1.0,0.1874991506338119,1.0,1.0,0.992210566997528,1.0,-0.4961314499378204,0.2172400653362274,0.278891384601593,0.0674664080142974,0.0,0.0,0.0,43.59903717041016,48.0,708.5219116210938,-0.0,43.733924865722656,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.4834506213665008,0.050000000745058,0.0466048456728458,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.4834506213665008,0.050000000745058,0.0490771457552909,298.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.4834506213665008,0.050000000745058,0.0362482145428657,297.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.4834506213665008,0.050000000745058,0.0490771457552909,298.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08355712890625,0.4834506213665008,0.050000000745058,0.2328008562326431,292.1048278808594,290.6499938964844,287.8504943847656,284.34991455078125,293.68145751953125,296.22918701171875,292.20855712890625,1.0,0.1889691948890686,1.0,1.0,0.990732967853546,1.0,-0.4965847134590149,0.2174283564090728,0.279156357049942,0.0676290318369865,0.0,0.0,0.0,44.73657989501953,48.0,562.3345947265625,-0.0,44.7473030090332,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909423828125,0.4834681749343872,0.050000000745058,0.0466045215725898,297.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909423828125,0.4834681749343872,0.050000000745058,0.0490768030285835,298.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909423828125,0.4834681749343872,0.050000000745058,0.0362479612231254,297.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909423828125,0.4834681749343872,0.050000000745058,0.0490768030285835,298.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909423828125,0.4834681749343872,0.050000000745058,0.232799232006073,292.11212158203125,290.1499938964844,287.8528137207031,284.3513488769531,293.6825561523437,296.22930908203125,292.2154541015625,1.0,0.1889486610889434,1.0,1.0,0.9907070398330688,1.0,-0.4965812563896179,0.2174267768859863,0.2791544795036316,0.0676298588514328,0.0,0.0,0.0,44.72789764404297,36.0,560.0933837890625,-0.0,44.73956298828125,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2931213378906,0.4846799075603485,0.050000000745058,0.0465821214020252,297.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2931213378906,0.4846799075603485,0.050000000745058,0.0490532182157039,298.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2931213378906,0.4846799075603485,0.050000000745058,0.0362305380403995,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2931213378906,0.4846799075603485,0.050000000745058,0.0490532182157039,298.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2931213378906,0.4846799075603485,0.050000000745058,0.2326873540878296,292.31207275390625,290.1499938964844,287.9209899902344,284.39306640625,293.71435546875,296.2329406738281,292.40447998046875,1.0,0.1877584010362625,1.0,1.0,0.9899553060531616,1.0,-0.4963426887989044,0.2173211574554443,0.2790215313434601,0.0676300674676895,0.0,0.0,0.0,44.12944030761719,36.0,499.1507263183594,-0.0,44.2061767578125,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4739074707031,0.4871822595596313,0.050000000745058,0.0465363450348377,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4739074707031,0.4871822595596313,0.050000000745058,0.0490050092339515,298.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4739074707031,0.4871822595596313,0.050000000745058,0.0361949354410171,297.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4739074707031,0.4871822595596313,0.050000000745058,0.0490050092339515,298.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4739074707031,0.4871822595596313,0.050000000745058,0.2324586659669876,292.4908752441406,289.6499938964844,287.9902038574219,284.4346008300781,293.74664306640625,296.23712158203125,292.5736999511719,1.0,0.1854793429374694,1.0,1.0,0.9880964159965516,1.0,-0.4958549737930298,0.2171234190464019,0.2787315249443054,0.0676034316420555,0.0,0.0,0.0,42.90580368041992,25.0,445.7975769042969,-0.0,43.11714553833008,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.78125,0.4953108727931976,0.050000000745058,0.0463955253362655,297.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78125,0.4953108727931976,0.050000000745058,0.0488567240536212,298.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.78125,0.4953108727931976,0.050000000745058,0.036085408180952,297.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78125,0.4953108727931976,0.050000000745058,0.0488567240536212,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.78125,0.4953108727931976,0.050000000745058,0.231755256652832,292.794921875,289.1499938964844,288.1314697265625,284.5170593261719,293.8128356933594,296.24658203125,292.8619689941406,1.0,0.178517535328865,1.0,1.0,0.9843787550926208,1.0,-0.4943545758724212,0.2165017277002334,0.277852863073349,0.0674692615866661,0.0,0.0,0.0,39.1414794921875,25.0,358.6145324707031,-0.0,39.77992248535156,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.78125,0.4953108727931976,0.050000000745058,0.0463955253362655,297.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78125,0.4953108727931976,0.050000000745058,0.0488567240536212,298.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.78125,0.4953108727931976,0.050000000745058,0.036085408180952,297.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78125,0.4953108727931976,0.050000000745058,0.0488567240536212,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.78125,0.4953108727931976,0.050000000745058,0.231755256652832,292.794921875,289.1499938964844,288.1314697265625,284.5170593261719,293.8128356933594,296.24658203125,292.8619689941406,1.0,0.178517535328865,1.0,1.0,0.9843787550926208,1.0,-0.4943545758724212,0.2165017277002334,0.277852863073349,0.0674692615866661,0.0,0.0,0.0,39.1414794921875,25.0,358.6145324707031,-0.0,39.77992248535156,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5160549879074097,0.050000000745058,0.0461112186312675,297.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5160549879074097,0.050000000745058,0.0485573336482048,298.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1020202636719,0.8057029247283936,0.1820265352725982,0.1259018629789352,297.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5160549879074097,0.050000000745058,0.0485573336482048,298.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5160549879074097,0.050000000745058,0.2303350865840912,293.0877685546875,288.6499938964844,288.2760314941406,284.5985717773437,293.8963623046875,296.2412414550781,293.14752197265625,1.0,0.1751453578472137,1.0,1.0,0.9806610345840454,1.0,-0.5993760228157043,0.2610566020011902,0.3383193910121918,0.0883017480373382,0.0,0.0,0.0,32.387779235839844,25.0,334.68182373046875,-0.0,45.25269317626953,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5160549879074097,0.050000000745058,0.0461112186312675,297.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5160549879074097,0.050000000745058,0.0485573336482048,298.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1020202636719,0.8057029247283936,0.1820265352725982,0.1259018629789352,297.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5160549879074097,0.050000000745058,0.0485573336482048,298.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5160549879074097,0.050000000745058,0.2303350865840912,293.0877685546875,288.6499938964844,288.2760314941406,284.5985717773437,293.8963623046875,296.2412414550781,293.14752197265625,1.0,0.1751453578472137,1.0,1.0,0.9806610345840454,1.0,-0.5993760228157043,0.2610566020011902,0.3383193910121918,0.0883017480373382,0.0,0.0,0.0,32.387779235839844,25.0,334.68182373046875,-0.0,45.25269317626953,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.8231025338172913,0.1702116578817367,0.1470148265361786,297.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32379150390625,0.5497651696205139,0.050000000745058,0.0482437536120414,298.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3541259765625,0.8625298142433167,0.1913537979125976,0.1324690133333206,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.32379150390625,0.5497651696205139,0.050000000745058,0.0482437536120414,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.32379150390625,0.5497651696205139,0.050000000745058,0.2288475930690765,293.345458984375,288.1499938964844,288.4233093261719,284.6789245605469,293.90869140625,296.19049072265625,293.38836669921875,1.0,0.1745717674493789,1.0,1.0,0.8721325993537903,1.0,-0.7258031964302063,0.3181742131710052,0.407628983259201,0.1199771538376808,0.0,0.0,0.0,25.570446014404297,25.0,286.5798645019531,-0.0,53.28156280517578,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.8231025338172913,0.1702116578817367,0.1470148265361786,297.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32379150390625,0.5497651696205139,0.050000000745058,0.0482437536120414,298.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3541259765625,0.8625298142433167,0.1913537979125976,0.1324690133333206,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.32379150390625,0.5497651696205139,0.050000000745058,0.0482437536120414,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.32379150390625,0.5497651696205139,0.050000000745058,0.2288475930690765,293.345458984375,288.1499938964844,288.4233093261719,284.6789245605469,293.90869140625,296.19049072265625,293.38836669921875,1.0,0.1745717674493789,1.0,1.0,0.8721325993537903,1.0,-0.7258031964302063,0.3181742131710052,0.407628983259201,0.1199771538376808,0.0,0.0,0.0,25.570446014404297,25.0,286.5798645019531,-0.0,53.28156280517578,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.559814453125,0.8887987732887268,0.178627997636795,0.0982429832220077,297.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5598449707031,0.8887987732887268,0.1580689400434494,0.10345458984375,298.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.559814453125,0.8887987732887268,0.2076536417007446,0.0764112100005149,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5433959960937,0.6886016726493835,0.1460847705602646,0.0476546362042427,298.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.55987548828125,0.8887987732887268,0.1609204113483429,0.490744024515152,293.5629577636719,288.1499938964844,288.57012939453125,284.75665283203125,293.8401184082031,296.117919921875,293.5805358886719,1.0,0.1813537329435348,1.0,1.0,0.7654728889465332,1.0,-0.9819693565368652,0.4409592151641845,0.5410101413726807,0.1949604898691177,0.0,0.0,0.0,13.402095794677734,25.0,213.8373870849609,-0.0,75.96732330322266,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5623474121094,0.8890295028686523,0.178828477859497,0.0984012931585311,297.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5623779296875,0.8890295028686523,0.1581881642341613,0.1036213040351867,298.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5623474121094,0.8890295028686523,0.2079548984766006,0.0765343382954597,297.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5462646484375,0.6922783255577087,0.1462486237287521,0.0484134368598461,298.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624084472656,0.8890295028686523,0.1610475927591323,0.4915348291397095,293.5654296875,287.6499938964844,288.5727233886719,284.7580261230469,293.83905029296875,296.1191711425781,293.58270263671875,1.0,0.1814467906951904,1.0,1.0,0.7636041641235352,1.0,-0.9822667837142944,0.4413265883922577,0.5409402251243591,0.1955413371324539,0.0,0.0,0.0,13.41944694519043,45.0,211.9808349609375,-0.0,76.21483612060547,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.61920166015625,0.8800939917564392,0.1849625408649444,0.0924284607172012,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.61920166015625,0.8800939917564392,0.1620307117700576,0.0973316207528114,298.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.61920166015625,0.8800939917564392,0.216553583741188,0.0718888044357299,297.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62091064453125,0.9759848117828368,0.1488242596387863,0.1298402249813079,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.61920166015625,0.8800939917564392,0.1650623381137848,0.4616992771625519,293.6217041015625,287.6499938964844,288.6480407714844,284.7970275878906,293.7888488769531,296.1606140136719,293.6321105957031,1.0,0.1879017502069473,1.0,1.0,0.7093399167060852,1.0,-1.0242364406585691,0.4721586406230926,0.5520777702331543,0.2182351052761078,0.0,0.0,0.0,13.55726718902588,45.0,154.5056915283203,-0.0,84.58027648925781,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.63629150390625,0.8919834494590759,0.1908202320337295,0.1004479527473449,297.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.63629150390625,0.8919834494590759,0.1659254431724548,0.1057765334844589,298.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.63629150390625,0.8919834494590759,0.2243535220623016,0.0781261846423149,297.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6363220214844,0.8930277228355408,0.1514687538146972,0.1061376854777336,297.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.63629150390625,0.8919834494590759,0.1690645366907119,0.501758337020874,293.6353759765625,287.1499938964844,288.7236633300781,284.835693359375,293.44073486328125,296.1557922363281,293.6241455078125,1.0,0.1963837444782257,1.0,1.0,0.5973857641220093,1.0,-1.070797085762024,0.5422630906105042,0.528533935546875,0.2792726159095764,0.0,0.0,0.0,14.643404006958008,65.0,8.543631553649902,-0.0,96.37772369384766,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084899902344,0.9048493504524232,0.2009459286928177,0.1098344773054122,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084899902344,0.9048493504524232,0.1730835139751434,0.1156609952449798,298.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084899902344,0.9048493504524232,0.2377842217683792,0.085426814854145,297.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934143066406,0.9853280186653136,0.1556930989027023,0.1469767689704895,297.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084899902344,0.9048493504524232,0.176286980509758,0.5486459732055664,293.0856628417969,286.6499938964844,288.8755187988281,284.91180419921875,291.5094299316406,296.14276123046875,292.9704895019531,1.0,0.2197714298963546,1.0,1.0,0.3734773993492126,1.0,-1.2082048654556274,0.879457414150238,0.328747421503067,0.5891629457473755,0.0,0.0,0.0,17.151355743408203,85.0,-887.5681762695312,-0.0,135.51612854003906,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084899902344,0.9048493504524232,0.2009459286928177,0.1098344773054122,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084899902344,0.9048493504524232,0.1730835139751434,0.1156609952449798,298.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084899902344,0.9048493504524232,0.2377842217683792,0.085426814854145,297.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934143066406,0.9853280186653136,0.1556930989027023,0.1469767689704895,297.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084899902344,0.9048493504524232,0.176286980509758,0.5486459732055664,293.0856628417969,286.6499938964844,288.8755187988281,284.91180419921875,291.5094299316406,296.14276123046875,292.9704895019531,1.0,0.2197714298963546,1.0,1.0,0.3734773993492126,1.0,-1.2082048654556274,0.879457414150238,0.328747421503067,0.5891629457473755,0.0,0.0,0.0,17.151355743408203,85.0,-887.5681762695312,-0.0,135.51612854003906,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.928557813167572,0.2061317265033722,0.127643272280693,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.928557813167572,0.1770368814468383,0.1344145089387893,298.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.928557813167572,0.2464960664510727,0.0992780998349189,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73541259765625,0.963645339012146,0.1566775441169738,0.1485393643379211,297.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.928557813167572,0.1800174415111541,0.6376045942306519,291.7165832519531,286.6499938964844,289.0198059082031,284.9824523925781,289.7442932128906,296.0703430175781,291.582763671875,1.0,0.2491193264722824,1.0,1.0,0.16126050055027,1.0,-1.377062439918518,1.2734746932983398,0.1035876646637916,0.9487307071685792,0.0,0.0,0.0,21.00317573547364,85.0,-1701.092529296875,-0.0,197.99839782714844,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654357910156,0.9299479722976683,0.2062404453754425,0.1287483274936676,297.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654357910156,0.9299479722976683,0.1771297603845596,0.1355781853199005,298.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654357910156,0.9299479722976683,0.2468267828226089,0.1001375913619995,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6568908691406,0.9621251225471495,0.1566683799028396,0.1485649496316909,297.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654357910156,0.9299479722976683,0.1800874471664428,0.6431245803833008,291.6378479003906,286.1499938964844,289.0277404785156,284.9862976074219,289.6849365234375,296.0652160644531,291.5070495605469,1.0,0.2509268224239349,1.0,1.0,0.149569034576416,1.0,-1.3874720335006714,1.2946308851242063,0.0928411781787872,0.967727541923523,0.0,0.0,0.0,21.25490951538086,105.0,-1715.485107421875,-0.0,202.380126953125,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4713439941406,0.9388505220413208,0.2063656151294708,0.1361334472894668,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4642639160156,0.9874846339225768,0.1749882251024246,0.1666749417781829,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4713439941406,0.9388505220413208,0.2514136731624603,0.1058815717697143,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4697265625,0.9500910639762878,0.1555491238832473,0.1479564905166626,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4648132324219,0.9878249764442444,0.1787214279174804,0.7916285395622253,290.45294189453125,286.14288330078125,289.1797180175781,285.05908203125,289.24371337890625,295.9499206542969,290.3882141113281,1.0,0.2894665598869324,1.0,1.0,0.0897414237260818,1.0,-1.6179627180099487,1.6067018508911133,0.0112607823684811,1.2317205667495728,0.0,0.0,0.0,26.04293441772461,125.0,-1474.5084228515625,-0.0,313.29644775390625,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4713439941406,0.9388505220413208,0.2063656151294708,0.1361334472894668,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4642639160156,0.9874846339225768,0.1749882251024246,0.1666749417781829,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4713439941406,0.9388505220413208,0.2514136731624603,0.1058815717697143,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4697265625,0.9500910639762878,0.1555491238832473,0.1479564905166626,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4648132324219,0.9878249764442444,0.1787214279174804,0.7916285395622253,290.45294189453125,286.14288330078125,289.1797180175781,285.05908203125,289.24371337890625,295.9499206542969,290.3882141113281,1.0,0.2894665598869324,1.0,1.0,0.0897414237260818,1.0,-1.6179627180099487,1.6067018508911133,0.0112607823684811,1.2317205667495728,0.0,0.0,0.0,26.04293441772461,125.0,-1474.5084228515625,-0.0,313.29644775390625,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902893066406,0.8502591848373413,0.1987072229385376,0.1815690696239471,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924255371094,0.8111586570739746,0.1722595244646072,0.1646739989519119,297.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8878173828125,0.914582133293152,0.2469951808452606,0.1748735457658767,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8943176269531,0.7798089981079102,0.1532075405120849,0.1466971635818481,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922119140625,0.8145379424095154,0.1740043461322784,0.7912576794624329,289.88739013671875,286.1065979003906,289.3308410644531,285.13006591796875,289.3265991210937,295.8196716308594,289.8669738769531,1.0,0.3293223083019256,1.0,1.0,0.0299138072878122,1.0,-1.7512640953063965,1.751168727874756,9.531836985843256e-05,1.349950909614563,0.0,0.0,0.0,46.32620620727539,113.0,-850.1929931640625,-0.0,444.4526977539063,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902893066406,0.8502591848373413,0.1987072229385376,0.1815690696239471,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924255371094,0.8111586570739746,0.1722595244646072,0.1646739989519119,297.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8878173828125,0.914582133293152,0.2469951808452606,0.1748735457658767,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8943176269531,0.7798089981079102,0.1532075405120849,0.1466971635818481,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922119140625,0.8145379424095154,0.1740043461322784,0.7912576794624329,289.88739013671875,286.1065979003906,289.3308410644531,285.13006591796875,289.3265991210937,295.8196716308594,289.8669738769531,1.0,0.3293223083019256,1.0,1.0,0.0299138072878122,1.0,-1.7512640953063965,1.751168727874756,9.531836985843256e-05,1.349950909614563,0.0,0.0,0.0,46.32620620727539,113.0,-850.1929931640625,-0.0,444.4526977539063,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7756652832031,0.785917341709137,0.1955883055925369,0.1786156147718429,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767944335937,0.7510278224945068,0.1713147312402725,0.1641665399074554,297.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.774169921875,0.8434256315231323,0.2439592182636261,0.1725703328847885,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.77789306640625,0.7240564823150635,0.1519020944833755,0.1460127830505371,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767028808594,0.7527564764022827,0.1720299124717712,0.784315824508667,289.7738952636719,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,295.74493408203125,289.76177978515625,1.0,0.3409874439239502,1.0,1.0,0.0,1.0,-1.7351832389831543,1.735180139541626,3.105676114500966e-06,1.3372997045516968,0.0,0.0,0.0,60.577392578125,113.0,-580.248779296875,-0.0,476.9129333496094,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093811035156,0.753738284111023,0.1937864571809768,0.1768070608377456,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7099609375,0.7242498993873596,0.1708271503448486,0.1638984978199005,297.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70855712890625,0.8118851184844971,0.242749884724617,0.1714214533567428,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7106018066406,0.6954051852226257,0.1508492231369018,0.145302340388298,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7099609375,0.7245258688926697,0.1705132573843002,0.7784188985824585,289.7084045410156,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,295.6929931640625,289.7018127441406,1.0,0.3492705821990967,1.0,1.0,0.0,1.0,-1.7233712673187256,1.7233688831329346,2.410473371128319e-06,1.3278634548187256,0.0,0.0,0.0,70.6829605102539,101.0,-378.3132629394531,-0.0,499.29388427734375,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6749267578125,0.7352855205535889,0.1928770691156387,0.1758019626140594,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67510986328125,0.7072631120681763,0.1707585602998733,0.1639282405376434,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746826171875,0.7917477488517761,0.2427853345870971,0.1712251901626587,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6753234863281,0.6765300631523132,0.1500054150819778,0.1446457058191299,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.67510986328125,0.7058825492858887,0.1692968904972076,0.7732943296432495,289.67462158203125,286.0499267578125,289.56695556640625,285.2386474609375,289.5621643066406,295.6507873535156,289.6728820800781,1.0,0.3555279076099396,1.0,1.0,0.0,1.0,-1.715017557144165,1.715015172958374,2.3878262709331466e-06,1.3211437463760376,0.0,0.0,0.0,78.42630004882812,101.0,-207.2935485839844,-0.0,516.6680297851562,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717224121094,0.7286483645439148,0.1928084343671798,0.1756121069192886,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.67169189453125,0.7005628347396851,0.1709867566823959,0.1641476154327392,297.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6718139648437,0.7846372723579407,0.2434427887201309,0.1715690046548843,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6716613769531,0.6692945957183838,0.1496537178754806,0.1443272531032562,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67169189453125,0.6980425119400024,0.1687577664852142,0.7707715034484863,289.6718139648437,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,295.62890625,289.67266845703125,1.0,0.3582227230072021,1.0,1.0,0.0,1.0,-1.7120511531829834,1.7120487689971924,2.3797681478754384e-06,1.3187189102172852,0.0,0.0,0.0,81.76946258544922,89.0,-116.81781005859376,-0.0,524.5245971679688,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025756835937,0.7248987555503845,0.1936666071414947,0.1761197298765182,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.6969530582427979,0.1719763576984405,0.1649743616580963,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.703125,0.7815563678741455,0.2457271069288253,0.1729600578546524,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7018737792969,0.6643405556678772,0.1495081037282943,0.1440765261650085,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.6924008131027222,0.1683754175901413,0.7682852149009705,289.70318603515625,286.0065612792969,289.7475891113281,285.3202514648437,289.7428894042969,295.5990295410156,289.70770263671875,1.0,0.3603003919124603,1.0,1.0,0.0,1.0,-1.7120319604873655,1.7120295763015747,2.379530997131951e-06,1.318554162979126,0.0,0.0,0.0,84.23845672607422,89.0,7.312501430511475,-0.0,531.7095947265625,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7142944335937,0.7253146767616272,0.1939874738454818,0.1763474494218826,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7139587402344,0.6974501609802246,0.1722714006900787,0.165213406085968,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71490478515625,0.7823085188865662,0.2463515996932983,0.173350989818573,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7134704589844,0.6644824743270874,0.149562194943428,0.1440847665071487,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7138671875,0.6924907565116882,0.1683959066867828,0.7681356072425842,289.7149658203125,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,295.59423828125,289.7200622558594,1.0,0.3602970540523529,1.0,1.0,0.0,1.0,-1.7128911018371582,1.7128887176513672,2.3817954115656903e-06,1.3192020654678345,0.0,0.0,0.0,84.18421936035156,77.0,27.00541305541992,-0.0,532.1065063476562,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80157470703125,0.7335306406021118,0.1963886618614196,0.1781395971775055,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8010559082031,0.7064611911773682,0.1743268817663192,0.1668582260608673,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.802490234375,0.7933915257453918,0.2504068315029144,0.1759089678525924,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8003234863281,0.6712816953659058,0.1503190100193023,0.144482284784317,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8009338378906,0.6994221806526184,0.1690433621406555,0.769376277923584,289.80255126953125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,295.5748291015625,289.8099365234375,1.0,0.3581483364105224,1.0,1.0,0.0,1.0,-1.722051978111267,1.722049593925476,2.406226940365741e-06,1.3262739181518557,0.0,0.0,0.0,81.07037353515625,65.0,105.12742614746094,-0.0,528.9209594726562,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
