time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292920,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80157470703125,0.7335306406021118,0.1963886618614196,0.1781395971775055,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8010559082031,0.7064611911773682,0.1743268817663192,0.1668582260608673,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.802490234375,0.7933915257453918,0.2504068315029144,0.1759089678525924,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8003234863281,0.6712816953659058,0.1503190100193023,0.144482284784317,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8009338378906,0.6994221806526184,0.1690433621406555,0.769376277923584,289.80255126953125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,295.5748291015625,289.8099365234375,1.0,0.3581483364105224,1.0,1.0,0.0,1.0,-1.722051978111267,1.722049593925476,2.406226940365741e-06,1.3262739181518557,0.0,0.0,0.0,81.07037353515625,65.0,105.12742614746094,-0.0,528.9209594726562,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741149902344,0.7439335584640503,0.1984175443649292,0.179695263504982,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87353515625,0.7171354293823242,0.1760066449642181,0.1681946218013763,297.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751220703125,0.8064419627189636,0.2535048127174377,0.177868902683258,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8726806640625,0.6809241771697998,0.1511775851249694,0.1450302451848983,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87335205078125,0.7092758417129517,0.1698811948299408,0.7718206644058228,289.87518310546875,285.9441223144531,290.00787353515625,285.4366455078125,290.0034484863281,295.5668029785156,289.8833923339844,1.0,0.355191171169281,1.0,1.0,0.0,1.0,-1.7314683198928833,1.7314659357070925,2.431580014672363e-06,1.333606839179993,0.0,0.0,0.0,76.97415161132812,65.0,135.4251708984375,-0.0,522.9566040039062,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.7505806088447571,0.1995143443346023,0.1805422753095626,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.912109375,0.7233960032463074,0.1769104450941085,0.1689135730266571,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137878417969,0.8141756057739258,0.255123496055603,0.1788931638002395,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9112243652344,0.6871647238731384,0.1516861170530319,0.1453703194856643,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.91192626953125,0.7153246998786926,0.1703892648220062,0.7734098434448242,289.913818359375,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,295.56378173828125,289.9223022460937,1.0,0.3533989489078522,1.0,1.0,0.0,1.0,-1.7368940114974976,1.736891508102417,2.446273356326856e-06,1.337840914726257,0.0,0.0,0.0,74.51174926757812,53.0,146.0391387939453,-0.0,519.1818237304688,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730834960937,0.7626782059669495,0.2012559324502945,0.1818920224905014,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9724426269531,0.7342739701271057,0.1783446818590164,0.1700551956892013,297.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97418212890625,0.82717365026474,0.257642388343811,0.1804868429899215,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97149658203125,0.6984097361564636,0.1525375097990036,0.1459541320800781,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.97222900390625,0.7256017327308655,0.1712480783462524,0.7761881351470947,289.9742126464844,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,295.5601501464844,289.9829406738281,1.0,0.350383311510086,1.0,1.0,0.0,1.0,-1.7458347082138062,1.7458322048187256,2.4706137082830537e-06,1.3448255062103271,0.0,0.0,0.0,70.3863525390625,53.0,157.9431915283203,-0.0,512.6991577148438,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0351867675781,0.7776455879211426,0.2030861526727676,0.1833149492740631,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345458984375,0.7475112676620483,0.1798527389764785,0.1712570637464523,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03631591796875,0.842609167098999,0.2602390050888061,0.1821293979883194,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335693359375,0.711887776851654,0.1534765660762787,0.1466125100851059,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343017578125,0.7378359436988831,0.1722035259008407,0.7793618440628052,290.03631591796875,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,295.55535888671875,290.0451965332031,1.0,0.3470581471920013,1.0,1.0,0.0,1.0,-1.7555586099624634,1.7555561065673828,2.4972609935502987e-06,1.352427959442139,0.0,0.0,0.0,65.85433197021484,41.0,165.9265899658203,-0.0,505.4249267578125,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.8174130320549011,0.2069477289915084,0.1863260865211486,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.7846908569335938,0.1830395311117172,0.1738019287586212,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1627502441406,0.8854410648345947,0.2656016647815704,0.1855205446481704,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15997314453125,0.7442445755004883,0.1555588096380233,0.1481048613786697,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.7722653746604919,0.1743364334106445,0.7866414189338684,290.1627502441406,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,295.5479431152344,290.1716003417969,1.0,0.3397445976734161,1.0,1.0,0.0,1.0,-1.7768328189849854,1.7768303155899048,2.556179651946877e-06,1.369071364402771,0.0,0.0,0.0,55.912391662597656,29.0,173.79888916015625,-0.0,489.1039733886719,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.8174130320549011,0.2069477289915084,0.1863260865211486,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.7846908569335938,0.1830395311117172,0.1738019287586212,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1627502441406,0.8854410648345947,0.2656016647815704,0.1855205446481704,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15997314453125,0.7442445755004883,0.1555588096380233,0.1481048613786697,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.7722653746604919,0.1743364334106445,0.7866414189338684,290.1627502441406,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,295.5479431152344,290.1716003417969,1.0,0.3397445976734161,1.0,1.0,0.0,1.0,-1.7768328189849854,1.7768303155899048,2.556179651946877e-06,1.369071364402771,0.0,0.0,0.0,55.912391662597656,29.0,173.79888916015625,-0.0,489.1039733886719,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.8754369020462036,0.2110078036785125,0.1895010620355606,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.840919017791748,0.1863953620195388,0.176488846540451,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887878417969,0.9583183526992798,0.2711180746555328,0.1890081465244293,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860717773437,0.7976940870285034,0.1578445583581924,0.1497749388217926,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867431640625,0.8273842334747314,0.1766751706600189,0.7948011159896851,290.28875732421875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,295.5433044433594,290.2973937988281,1.0,0.3318369090557098,1.0,1.0,0.0,1.0,-1.799860954284668,1.799858331680298,2.6209002044197405e-06,1.3870930671691897,0.0,0.0,0.0,45.16373825073242,25.0,174.5784149169922,-0.0,470.974853515625,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.8754369020462036,0.2110078036785125,0.1895010620355606,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.840919017791748,0.1863953620195388,0.176488846540451,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887878417969,0.9583183526992798,0.2711180746555328,0.1890081465244293,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860717773437,0.7976940870285034,0.1578445583581924,0.1497749388217926,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867431640625,0.8273842334747314,0.1766751706600189,0.7948011159896851,290.28875732421875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,295.5433044433594,290.2973937988281,1.0,0.3318369090557098,1.0,1.0,0.0,1.0,-1.799860954284668,1.799858331680298,2.6209002044197405e-06,1.3870930671691897,0.0,0.0,0.0,45.16373825073242,25.0,174.5784149169922,-0.0,470.974853515625,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.9437457919120787,0.2151727378368377,0.1929454952478408,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104309082031,0.9005218744277954,0.1898356229066848,0.1794380694627761,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41180419921875,0.9964826703071594,0.2773734927177429,0.1782322824001312,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8511039614677429,0.1602388173341751,0.1517329812049865,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100952148437,0.8831915259361267,0.1791139841079712,0.8042894601821899,290.4119873046875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,295.5426025390625,290.4200744628906,1.0,0.325785368680954,1.0,1.0,0.0,1.0,-1.8083637952804563,1.8083611726760864,2.64534128291416e-06,1.3939718008041382,0.0,0.0,0.0,38.00991821289063,25.0,170.88865661621094,-0.0,454.3389587402344,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.9437457919120787,0.2151727378368377,0.1929454952478408,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104309082031,0.9005218744277954,0.1898356229066848,0.1794380694627761,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41180419921875,0.9964826703071594,0.2773734927177429,0.1782322824001312,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8511039614677429,0.1602388173341751,0.1517329812049865,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100952148437,0.8831915259361267,0.1791139841079712,0.8042894601821899,290.4119873046875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,295.5426025390625,290.4200744628906,1.0,0.325785368680954,1.0,1.0,0.0,1.0,-1.8083637952804563,1.8083611726760864,2.64534128291416e-06,1.3939718008041382,0.0,0.0,0.0,38.00991821289063,25.0,170.88865661621094,-0.0,454.3389587402344,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.9868215918540956,0.2193857431411743,0.196580708026886,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5268859863281,0.9469546675682068,0.1933098882436752,0.1825744062662124,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.9852005243301392,0.2874419689178467,0.1519987881183624,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259704589844,0.8889848589897156,0.1626979112625122,0.1539012491703033,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265808105469,0.9250199794769288,0.181649312376976,0.8148629665374756,290.5282592773437,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,295.5599365234375,290.5359802246094,1.0,0.3211972415447235,1.0,1.0,0.0,1.0,-1.8002959489822388,1.8002933263778689,2.622227157189627e-06,1.387505292892456,0.0,0.0,0.0,34.5037956237793,43.0,163.38812255859375,-0.0,438.5714721679688,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.9868215918540956,0.2193857431411743,0.196580708026886,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5268859863281,0.9469546675682068,0.1933098882436752,0.1825744062662124,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274658203125,0.9852005243301392,0.2874419689178467,0.1519987881183624,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259704589844,0.8889848589897156,0.1626979112625122,0.1539012491703033,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265808105469,0.9250199794769288,0.181649312376976,0.8148629665374756,290.5282592773437,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,295.5599365234375,290.5359802246094,1.0,0.3211972415447235,1.0,1.0,0.0,1.0,-1.8002959489822388,1.8002933263778689,2.622227157189627e-06,1.387505292892456,0.0,0.0,0.0,34.5037956237793,43.0,163.38812255859375,-0.0,438.5714721679688,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831298828125,0.994601547718048,0.2215321362018585,0.1984703242778778,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.957063853740692,0.195080354809761,0.1842126548290252,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829162597656,0.9823217391967772,0.293039858341217,0.1474476158618927,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.8975005745887756,0.1639809906482696,0.1550742536783218,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5822448730469,0.934878408908844,0.1829882562160492,0.8206466436386108,290.5838623046875,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,295.5720520019531,290.5914611816406,1.0,0.3223276436328888,1.0,1.0,0.0,1.0,-1.8073995113372805,1.8073968887329104,2.642079834913602e-06,1.3928278684616089,0.0,0.0,0.0,34.15650177001953,43.0,159.2767333984375,-0.0,441.8838806152344,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377258300781,0.9945908784866332,0.2236995846033096,0.2004118263721466,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.9568427205085754,0.1968679279088974,0.1859017163515091,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6375427246094,0.9837526679039,0.2980176210403442,0.1496495753526687,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63629150390625,0.896930456161499,0.1652908474206924,0.1563086211681366,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368713378906,0.9340257048606871,0.1843567192554474,0.8267598152160645,290.638427734375,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,295.5809326171875,290.6458435058594,1.0,0.325386106967926,1.0,1.0,0.0,1.0,-1.823214530944824,1.8232117891311648,2.687187134142732e-06,1.405116081237793,0.0,0.0,0.0,34.75880432128906,63.0,155.37847900390625,-0.0,453.6022644042969,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.9726593494415284,0.228071928024292,0.2044186145067215,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421875,0.9286192655563354,0.2004717588424682,0.1894008219242096,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.74298095703125,0.9945249557495116,0.305063784122467,0.171891763806343,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413635253906,0.87233567237854,0.1679631918668747,0.1589227020740509,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419128417969,0.905059814453125,0.1870883256196975,0.8395301699638367,290.743408203125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,295.5821533203125,290.7503356933594,1.0,0.3373795449733734,1.0,1.0,0.0,1.0,-1.8773890733718872,1.877386212348938,2.845377366611501e-06,1.4473848342895508,0.0,0.0,0.0,38.72803497314453,83.0,147.10577392578125,-0.0,501.2743835449219,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.9726593494415284,0.228071928024292,0.2044186145067215,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421875,0.9286192655563354,0.2004717588424682,0.1894008219242096,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.74298095703125,0.9945249557495116,0.305063784122467,0.171891763806343,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413635253906,0.87233567237854,0.1679631918668747,0.1589227020740509,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419128417969,0.905059814453125,0.1870883256196975,0.8395301699638367,290.743408203125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,295.5821533203125,290.7503356933594,1.0,0.3373795449733734,1.0,1.0,0.0,1.0,-1.8773890733718872,1.877386212348938,2.845377366611501e-06,1.4473848342895508,0.0,0.0,0.0,38.72803497314453,83.0,147.10577392578125,-0.0,501.2743835449219,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287353515625,0.9285481572151184,0.2318696826696396,0.2080148607492447,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8282470703125,0.8861841559410095,0.2035994529724121,0.1925577521324157,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82940673828125,0.9990000128746032,0.3077331483364105,0.203355610370636,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274841308594,0.8361128568649292,0.1703081876039505,0.1613354384899139,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.8651531934738159,0.1893484592437744,0.850780725479126,290.82940673828125,285.7205810546875,290.939208984375,285.8834533691406,290.93682861328125,295.5638732910156,290.83575439453125,1.0,0.3526899218559265,1.0,1.0,0.0,1.0,-1.9396828413009644,1.9396798610687256,3.033939719898626e-06,1.496086597442627,0.984651744365692,0.984651744365692,0.0,45.3709831237793,83.0,138.94589233398438,-0.0,566.2030639648438,1.0,282.4354553222656,284.10577392578125,290.3049621582031,291.5213623046875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,8.81574927191135e-21,4.407875039852459e-21,4.4078746359556746e-21,0.0,0.0,-0.0,3.389636185602285e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293762207031,0.920571744441986,0.2324334233999252,0.2085632383823394,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299560546875,0.8794659376144409,0.2040644437074661,0.1930406987667083,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.9990000128746032,0.30789315700531,0.208508551120758,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.8302706480026245,0.1706583350896835,0.1617087125778198,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302001953125,0.8586448431015015,0.1896720230579376,0.8524643778800964,290.8280944824219,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,295.55987548828125,290.7475891113281,1.0,0.3552906811237335,1.0,1.0,0.0,1.0,-1.9495784044265747,1.9495753049850464,3.064525117224548e-06,1.5038201808929443,0.993580996990204,0.993580996990204,0.0,46.64928817749024,101.0,2024.3905029296875,-0.0,577.62353515625,1.0,282.4657592773437,287.4200744628906,290.3330383300781,291.3997497558594,293.1499938964844,293.1499938964844,283.1499938964844,2870.259033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0392190255224704,1.0,0.0,0.0,0.5178243517875671,0.5178399085998535,2.441975368583371e-07,3.111330270767212,3.1113173961639404,1.2773603884852491e-05,0.0,0.0,-0.0,2775.904052734375,0.0,11.166539192199709,1238.827392578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8078593611717224,0.2193769216537475,0.2029629051685333,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.7766667008399963,0.1965451538562774,0.1904859393835067,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.8846235275268555,0.2924970686435699,0.2089864164590835,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317626953125,0.7331019639968872,0.1639542430639267,0.1593769490718841,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.7569825053215027,0.1813939064741134,0.8366597294807434,285.8974914550781,285.6985778808594,291.0309753417969,285.9376220703125,291.02862548828125,295.3775329589844,285.80535888671875,1.0,0.3716233968734741,1.0,1.0,0.0,1.0,-1.918707013130188,1.9187041521072388,2.9717361940129194e-06,1.4811326265335083,0.9555233716964722,0.9555233716964722,0.0,68.84185028076172,101.0,10972.439453125,-0.0,627.849853515625,1.0,282.8656921386719,285.64373779296875,290.9454650878906,292.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,2798.178955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125503540039062,1.0,0.0,0.0,1.0798524618148804,1.0798546075820925,7.805304846897344e-08,4.26565408706665,4.265644073486328,9.788234820007348e-06,0.0,0.0,-0.0,3799.8251953125,0.0,38.941192626953125,1895.400390625,0.0,546.9588012695312,0.2741949558258056,1.0,0.0,3.0,1.0,0.0
12294120,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.8067196607589722,0.219200775027275,0.2028177976608276,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.7756269574165344,0.1964309811592102,0.1903970390558242,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814697265625,0.8833960890769958,0.2923154830932617,0.2088644653558731,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.732206404209137,0.1638533473014831,0.1593000292778015,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7559895515441895,0.1812706738710403,0.8362041115760803,285.8834228515625,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,295.3753356933594,285.79327392578125,1.0,0.3717463612556457,1.0,1.0,0.0,1.0,-1.917640328407288,1.9176373481750488,2.968488161059213e-06,1.4802992343902588,0.9545310139656068,0.9545310139656068,0.0,69.12449645996094,89.0,10975.2431640625,-0.0,627.9749755859375,1.0,282.86865234375,285.6263732910156,290.9338073730469,292.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,2823.593017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151829123497009,1.0,0.0,0.0,1.0845568180084229,1.0845589637756348,7.87185996387052e-08,4.265671253204346,4.265661716461182,9.788085662876256e-06,0.0,0.0,-0.0,3787.690673828125,0.0,39.452518463134766,1895.4027099609373,0.0,555.760009765625,0.2783412337303161,1.0,0.0,3.0,1.0,0.0
12294180,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.7424260973930359,0.2050352245569229,0.1892816573381424,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7205213904380798,0.1863075047731399,0.1809770464897155,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.8194894194602966,0.2782215178012848,0.1981494128704071,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.6765249371528625,0.1547459214925766,0.1509726345539093,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.6994976997375488,0.1699247658252716,0.7866414785385132,285.20001220703125,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,295.21368408203125,285.17742919921875,1.0,0.3726508617401123,1.0,1.0,0.0,1.0,-1.8076789379119875,1.8076763153076167,2.6437974156579003e-06,1.3937416076660156,0.9409807920455932,0.9409807920455932,0.0,85.71969604492188,77.0,11090.8544921875,-0.0,600.72509765625,1.0,283.0761108398437,284.8245544433594,289.66375732421875,290.7801513671875,293.1499938964844,293.1499938964844,283.1499938964844,5998.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463172435760498,1.0,0.0,0.0,1.5603110790252686,1.5603153705596924,1.6244879930127357e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3504.378662109375,0.0,117.91353607177734,1895.4371337890625,0.0,1215.6141357421875,0.3948698341846466,1.0,0.0,3.0,1.0,0.0
12294240,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.7424260973930359,0.2050352245569229,0.1892816573381424,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7205213904380798,0.1863075047731399,0.1809770464897155,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.8194894194602966,0.2782215178012848,0.1981494128704071,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.6765249371528625,0.1547459214925766,0.1509726345539093,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.6994976997375488,0.1699247658252716,0.7866414785385132,285.20001220703125,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,295.21368408203125,285.17742919921875,1.0,0.3726508617401123,1.0,1.0,0.0,1.0,-1.8076789379119875,1.8076763153076167,2.6437974156579003e-06,1.3937416076660156,0.9409807920455932,0.9409807920455932,0.0,85.71969604492188,77.0,11090.8544921875,-0.0,600.72509765625,1.0,283.0761108398437,284.8245544433594,289.66375732421875,290.7801513671875,293.1499938964844,293.1499938964844,283.1499938964844,5998.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463172435760498,1.0,0.0,0.0,1.5603110790252686,1.5603153705596924,1.6244879930127357e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3504.378662109375,0.0,117.91353607177734,1895.4371337890625,0.0,1215.6141357421875,0.3948698341846466,1.0,0.0,3.0,1.0,0.0
12294300,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7302142381668091,0.2006924897432327,0.184793546795845,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7087484002113342,0.1827071905136108,0.1772801727056503,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8072215914726257,0.274034708738327,0.1947697103023529,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6642604470252991,0.1513974517583847,0.1475851386785507,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6856639385223389,0.1656008213758468,0.7659607529640198,285.05194091796875,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,295.1689758300781,285.0343017578125,1.0,0.3701386451721191,1.0,1.0,0.0,1.0,-1.764880657196045,1.7648781538009644,2.5231793188140728e-06,1.3598787784576416,0.9346793293952942,0.9346793293952942,0.0,88.61383056640625,77.0,11108.23046875,-0.0,579.7817993164062,1.0,283.1180114746094,284.6483764648437,289.2364807128906,290.2768249511719,293.1499938964844,293.1499938964844,283.1499938964844,7865.890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449708342552185,1.0,0.0,0.0,1.7750171422958374,1.7750226259231567,2.102318461538744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.7216796875,0.0,173.96871948242188,1895.4371337890625,0.0,1206.509521484375,0.4446800947189331,1.0,0.0,3.0,1.0,0.0
12294360,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7241604328155518,0.1975332498550415,0.1814818829298019,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7023190259933472,0.1798659265041351,0.1742872595787048,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8012727499008179,0.2709837853908539,0.1922923475503921,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6578800678253174,0.1486961543560028,0.1447745114564895,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6779221296310425,0.1620300263166427,0.748494565486908,284.944580078125,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,295.13824462890625,284.931396484375,1.0,0.3663735389709472,1.0,1.0,0.0,1.0,-1.7299801111221311,1.7299777269363403,2.427289700790425e-06,1.3322312831878662,0.9273592233657836,0.9273592233657836,0.0,89.04683685302734,65.0,11096.0517578125,-0.0,557.5380249023438,1.0,283.1374206542969,284.52130126953125,288.96710205078125,289.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,9618.8564453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225137710571289,1.0,0.0,0.0,1.9503331184387207,1.9503397941589355,2.53811293760009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.3125,0.0,231.26516723632807,1895.4371337890625,0.0,1061.2110595703125,0.4903580844402313,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.7224067449569702,0.194361001253128,0.1780963391065597,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.700219452381134,0.1767585426568985,0.1709208041429519,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8006213903427124,0.267865389585495,0.1897295415401458,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.6552832722663879,0.1456652283668518,0.1415240317583084,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.6738889813423157,0.1579075753688812,0.72789067029953,284.82696533203125,285.8192138671875,291.2525939941406,286.0673828125,291.2499389648437,295.11004638671875,284.8174133300781,1.0,0.3594129085540771,1.0,1.0,0.0,1.0,-1.6901452541351318,1.6901428699493408,2.320571411473793e-06,1.3006411790847778,0.91693115234375,0.91693115234375,0.0,86.67920684814453,65.0,11098.078125,-0.0,524.7353515625,1.0,283.1471862792969,284.3787536621094,288.7893981933594,289.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,12313.3388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574013352394104,1.0,0.0,0.0,2.1815104484558105,2.181518793106079,3.1754694873598055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.81591796875,0.0,324.8832702636719,1895.4371337890625,0.0,794.1991577148438,0.5442222356796265,1.0,0.0,3.0,1.0,0.0
12294480,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.7233478426933289,0.1934346705675125,0.1770870089530944,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7011048197746277,0.1757949441671371,0.1698489040136337,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8022014498710632,0.2669378519058227,0.18895223736763,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.6558060050010681,0.1447054147720337,0.1404665857553482,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.6739988923072815,0.1565701812505722,0.7210826277732849,284.7936096191406,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,295.1010437011719,284.7854919433594,1.0,0.3563664257526397,1.0,1.0,0.0,1.0,-1.6772665977478027,1.6772643327713013,2.286692961206427e-06,1.290420413017273,0.912068247795105,0.912068247795105,0.0,85.09056854248047,53.0,11091.580078125,-0.0,512.0466918945312,1.0,283.14849853515625,284.3387451171875,288.7690734863281,289.61505126953125,293.1499938964844,293.1499938964844,283.1499938964844,13233.7490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541418194770813,1.0,0.0,0.0,2.251574277877808,2.251583337783813,3.38271917144084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.72119140625,0.0,357.7414245605469,1895.4371337890625,0.0,704.0804443359375,0.5643297433853149,1.0,0.0,3.0,1.0,0.0
12294540,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.7277242541313171,0.1918306797742843,0.1753022223711013,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.7055522203445435,0.1740595698356628,0.1678735464811325,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.8082813620567322,0.2653072476387024,0.1875578612089157,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.6592516303062439,0.1429480463266372,0.1384859085083007,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.6767582297325134,0.1540716290473938,0.7081816792488098,284.7329406738281,285.8545227050781,291.3233337402344,286.10845947265625,291.32061767578125,295.0862731933594,284.7267150878906,1.0,0.3493290543556213,1.0,1.0,0.0,1.0,-1.6532057523727417,1.6532036066055298,2.224215904789162e-06,1.2713152170181274,0.90266215801239,0.90266215801239,0.0,80.78972625732422,53.0,11092.8017578125,-0.0,485.03216552734375,1.0,283.1496276855469,284.2636413574219,288.78863525390625,289.5936584472656,293.1499938964844,293.1499938964844,283.1499938964844,15377.0546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146892070770264,1.0,0.0,0.0,2.3997206687927246,2.399730920791626,3.842507396711881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.087158203125,0.0,434.7992248535156,1895.4371337890625,0.0,554.098388671875,0.5980945229530334,1.0,0.0,3.0,1.0,0.0
12294600,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.7321832180023193,0.1909846365451812,0.1743297129869461,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.7101797461509705,0.1731079965829849,0.1667571812868118,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.813917875289917,0.2644326388835907,0.186786338686943,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.6631441712379456,0.1419663727283477,0.1373474597930908,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.6802998185157776,0.1526391059160232,0.7006656527519226,284.7040405273437,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,295.0793762207031,284.6992492675781,1.0,0.3443482518196106,1.0,1.0,0.0,1.0,-1.639378309249878,1.639376163482666,2.18879290514451e-06,1.2603297233581543,0.8956334590911865,0.8956334590911865,0.0,77.42382049560547,41.0,11085.0732421875,-0.0,467.3203430175781,1.0,283.1498718261719,284.2284240722656,288.8343811035156,289.62109375,293.1499938964844,293.1499938964844,283.1499938964844,16564.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927946627140045,1.0,0.0,0.0,2.472212553024292,2.4722235202789307,4.078166853105359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.104248046875,0.0,476.6422119140625,1895.4371337890625,0.0,485.3085021972656,0.6129205822944641,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.7486158609390259,0.1894334107637405,0.1724277883768081,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.7259227633476257,0.1712666749954223,0.1644875258207321,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.8329154253005981,0.2627909481525421,0.1852511316537857,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.6783419847488403,0.1400179415941238,0.1349852830171585,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.6947291493415833,0.1496705114841461,0.6847224831581116,284.6667175292969,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,295.069580078125,284.6647644042969,1.0,0.3311759233474731,1.0,1.0,0.0,1.0,-1.6105449199676514,1.6105427742004397,2.1160558389965445e-06,1.237405776977539,0.8787244558334351,0.8787244558334351,0.0,67.89619445800781,29.0,11049.2021484375,-0.0,424.3644714355469,1.0,283.1499938964844,284.18365478515625,289.0003967285156,289.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,18555.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575397968292236,1.0,0.0,0.0,2.561657190322876,2.56166934967041,4.378601374810387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.8818359375,0.0,534.3187866210938,1895.4371337890625,0.0,392.34912109375,0.6349787712097168,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.7486158609390259,0.1894334107637405,0.1724277883768081,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.7259227633476257,0.1712666749954223,0.1644875258207321,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.8329154253005981,0.2627909481525421,0.1852511316537857,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.6783419847488403,0.1400179415941238,0.1349852830171585,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.6947291493415833,0.1496705114841461,0.6847224831581116,284.6667175292969,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,295.069580078125,284.6647644042969,1.0,0.3311759233474731,1.0,1.0,0.0,1.0,-1.6105449199676514,1.6105427742004397,2.1160558389965445e-06,1.237405776977539,0.8787244558334351,0.8787244558334351,0.0,67.89619445800781,29.0,11049.2021484375,-0.0,424.3644714355469,1.0,283.1499938964844,284.18365478515625,289.0003967285156,289.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,18555.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575397968292236,1.0,0.0,0.0,2.561657190322876,2.56166934967041,4.378601374810387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.8818359375,0.0,534.3187866210938,1895.4371337890625,0.0,392.34912109375,0.6349787712097168,1.0,0.0,3.0,1.0,0.0
12294780,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.7744255065917969,0.1884369552135467,0.1710496991872787,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7489597797393799,0.1699652969837188,0.1627507954835891,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.8612962961196899,0.2616788744926452,0.1841052323579788,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.658447265625,0.702160120010376,0.1385882198810577,0.1331297904253006,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7171030044555664,0.1473196595907211,0.6716974973678589,284.6583557128906,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,295.0667419433594,284.6581115722656,1.0,0.3172712624073028,1.0,1.0,0.0,1.0,-1.5875613689422607,1.5875593423843384,2.0591678548953496e-06,1.2191165685653689,0.8616013526916504,0.8616013526916504,0.0,57.45354080200195,25.0,11013.0126953125,-0.0,383.4280700683594,1.0,283.1499938964844,284.1737670898437,289.1668701171875,289.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,19607.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477270245552063,1.0,0.0,0.0,2.572139978408813,2.572152137756348,4.414510215156042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.1064453125,0.0,545.6530151367188,1895.4371337890625,0.0,369.7964477539063,0.6381537318229675,1.0,0.0,3.0,1.0,0.0
12294840,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.7744255065917969,0.1884369552135467,0.1710496991872787,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7489597797393799,0.1699652969837188,0.1627507954835891,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.8612962961196899,0.2616788744926452,0.1841052323579788,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.658447265625,0.702160120010376,0.1385882198810577,0.1331297904253006,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7171030044555664,0.1473196595907211,0.6716974973678589,284.6583557128906,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,295.0667419433594,284.6581115722656,1.0,0.3172712624073028,1.0,1.0,0.0,1.0,-1.5875613689422607,1.5875593423843384,2.0591678548953496e-06,1.2191165685653689,0.8616013526916504,0.8616013526916504,0.0,57.45354080200195,25.0,11013.0126953125,-0.0,383.4280700683594,1.0,283.1499938964844,284.1737670898437,289.1668701171875,289.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,19607.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477270245552063,1.0,0.0,0.0,2.572139978408813,2.572152137756348,4.414510215156042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.1064453125,0.0,545.6530151367188,1895.4371337890625,0.0,369.7964477539063,0.6381537318229675,1.0,0.0,3.0,1.0,0.0
