time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294900,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624755859375,0.7888884544372559,0.1880828440189361,0.1705287247896194,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.7619750499725342,0.1694539487361908,0.1620552390813827,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626281738281,0.877270519733429,0.2612548470497131,0.1836549043655395,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.7147558331489563,0.138010174036026,0.1323713809251785,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.7281680703163147,0.1463037282228469,0.6661068797111511,284.6625671386719,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,295.0669860839844,284.6634216308594,1.0,0.3112781941890716,1.0,1.0,0.0,1.0,-1.5779361724853516,1.5779341459274292,2.0356235381768784e-06,1.211445927619934,0.8532974720001221,0.8532974720001221,0.0,52.910377502441406,25.0,10990.9072265625,-0.0,366.1570129394531,1.0,283.1499938964844,284.1801452636719,289.2326354980469,290.0071105957031,293.1499938964844,293.1499938964844,283.1499938964844,19751.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491534829139709,1.0,0.0,0.0,2.547805070877075,2.5478172302246094,4.331374441335356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.148193359375,0.0,532.9884033203125,1895.4371337890625,0.0,372.9953918457031,0.6354286670684814,1.0,0.0,3.0,1.0,0.0
12294960,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.8039283752441406,0.1878013014793396,0.170098066329956,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.7758533358573914,0.1690109670162201,0.1614509224891662,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.8940646052360535,0.2608942687511444,0.1832687109708786,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.7267045378684998,0.1375000923871994,0.1317033767700195,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.739484429359436,0.1453658938407898,0.6609982252120972,284.66851806640625,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,295.0679626464844,284.66949462890625,1.0,0.3057236075401306,1.0,1.0,0.0,1.0,-1.569293737411499,1.5692917108535769,2.01463035409688e-06,1.2045589685440063,0.8444728255271912,0.8444728255271912,0.0,48.84006118774414,25.0,10981.7060546875,-0.0,350.8429870605469,1.0,283.1499938964844,284.1865234375,289.2841491699219,290.0657653808594,293.1499938964844,293.1499938964844,283.1499938964844,19958.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527681469917297,1.0,0.0,0.0,2.5293471813201904,2.5293593406677246,4.268843838417524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.162109375,0.0,524.0414428710938,1895.4371337890625,0.0,381.2209167480469,0.6286112070083618,1.0,0.0,3.0,1.0,0.0
12295020,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.8291914463043213,0.1874101608991623,0.1694795936346054,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8012495040893555,0.1682801842689514,0.1604843437671661,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.9262828826904296,0.2603138089179992,0.1826641261577606,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.747765064239502,0.1366358399391174,0.1306097954511642,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7602388858795166,0.1436664909124374,0.6520379781723022,284.6920166015625,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,295.0714111328125,284.6938781738281,1.0,0.2971541583538055,1.0,1.0,0.0,1.0,-1.5545929670333862,1.5545910596847534,1.9792285002040444e-06,1.1928335428237915,0.827517032623291,0.827517032623291,0.0,42.75528717041016,25.0,10955.01953125,-0.0,327.3811950683594,1.0,283.1499938964844,284.2155456542969,289.34735107421875,290.1396484375,293.1499938964844,293.1499938964844,283.1499938964844,19812.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613493978977203,1.0,0.0,0.0,2.45162320137024,2.451634645462036,4.010521195141337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.31494140625,0.0,482.53607177734375,1895.4371337890625,0.0,401.4621276855469,0.613736093044281,1.0,0.0,3.0,1.0,0.0
12295080,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.8291914463043213,0.1874101608991623,0.1694795936346054,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8012495040893555,0.1682801842689514,0.1604843437671661,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.9262828826904296,0.2603138089179992,0.1826641261577606,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.747765064239502,0.1366358399391174,0.1306097954511642,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7602388858795166,0.1436664909124374,0.6520379781723022,284.6920166015625,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,295.0714111328125,284.6938781738281,1.0,0.2971541583538055,1.0,1.0,0.0,1.0,-1.5545929670333862,1.5545910596847534,1.9792285002040444e-06,1.1928335428237915,0.827517032623291,0.827517032623291,0.0,42.75528717041016,25.0,10955.01953125,-0.0,327.3811950683594,1.0,283.1499938964844,284.2155456542969,289.34735107421875,290.1396484375,293.1499938964844,293.1499938964844,283.1499938964844,19812.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613493978977203,1.0,0.0,0.0,2.45162320137024,2.451634645462036,4.010521195141337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.31494140625,0.0,482.53607177734375,1895.4371337890625,0.0,401.4621276855469,0.613736093044281,1.0,0.0,3.0,1.0,0.0
12295140,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.8510790467262268,0.1871880888938903,0.1690931618213653,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.8225058317184448,0.1676932424306869,0.1597387939691543,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.9556321501731871,0.259853720664978,0.1822074502706527,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.767095148563385,0.1359193921089172,0.1297401487827301,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.779028594493866,0.1421303898096084,0.644224226474762,284.7178649902344,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,295.0760192871094,284.719970703125,1.0,0.2906588315963745,1.0,1.0,0.0,1.0,-1.542259693145752,1.5422577857971191,1.9498322672006907e-06,1.1829915046691897,0.8107306361198425,0.8107306361198425,0.0,38.43548202514648,25.0,10946.822265625,-0.0,310.0826110839844,1.0,283.1499938964844,284.2456970214844,289.380126953125,290.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,19831.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672909080982208,1.0,0.0,0.0,2.3817505836486816,2.3817615509033203,3.785174556014681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.672607421875,0.0,447.9704284667969,1895.4371337890625,0.0,416.096435546875,0.5984001755714417,1.0,0.0,3.0,1.0,0.0
12295200,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.8510790467262268,0.1871880888938903,0.1690931618213653,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.8225058317184448,0.1676932424306869,0.1597387939691543,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.9556321501731871,0.259853720664978,0.1822074502706527,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.767095148563385,0.1359193921089172,0.1297401487827301,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.779028594493866,0.1421303898096084,0.644224226474762,284.7178649902344,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,295.0760192871094,284.719970703125,1.0,0.2906588315963745,1.0,1.0,0.0,1.0,-1.542259693145752,1.5422577857971191,1.9498322672006907e-06,1.1829915046691897,0.8107306361198425,0.8107306361198425,0.0,38.43548202514648,25.0,10946.822265625,-0.0,310.0826110839844,1.0,283.1499938964844,284.2456970214844,289.380126953125,290.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,19831.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672909080982208,1.0,0.0,0.0,2.3817505836486816,2.3817615509033203,3.785174556014681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.672607421875,0.0,447.9704284667969,1895.4371337890625,0.0,416.096435546875,0.5984001755714417,1.0,0.0,3.0,1.0,0.0
12295260,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8707447648048401,0.1870959997177124,0.1688733249902725,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8398188948631287,0.1672054231166839,0.1591413617134094,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9776504635810852,0.2594683766365051,0.1818426102399826,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7841787934303284,0.1353077441453933,0.1290239095687866,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.7950794696807861,0.1407057046890258,0.6371757984161377,284.7463684082031,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,295.0811767578125,284.7486877441406,1.0,0.2856623232364654,1.0,1.0,0.0,1.0,-1.5315179824829102,1.5315160751342771,1.924453272295068e-06,1.174413800239563,0.7941850423812866,0.7941850423812866,0.0,35.32477951049805,25.0,10943.912109375,-0.0,296.9284362792969,1.0,283.1499938964844,284.2789306640625,289.4049072265625,290.2034912109375,293.1499938964844,293.1499938964844,283.1499938964844,19858.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692370891571045,1.0,0.0,0.0,2.3104286193847656,2.310439109802246,3.561873427315732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.721923828125,0.0,414.5899963378906,1895.4371337890625,0.0,421.0052490234375,0.5828365087509155,1.0,0.0,3.0,1.0,0.0
12295320,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8707447648048401,0.1870959997177124,0.1688733249902725,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8398188948631287,0.1672054231166839,0.1591413617134094,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9776504635810852,0.2594683766365051,0.1818426102399826,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7841787934303284,0.1353077441453933,0.1290239095687866,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.7950794696807861,0.1407057046890258,0.6371757984161377,284.7463684082031,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,295.0811767578125,284.7486877441406,1.0,0.2856623232364654,1.0,1.0,0.0,1.0,-1.5315179824829102,1.5315160751342771,1.924453272295068e-06,1.174413800239563,0.7941850423812866,0.7941850423812866,0.0,35.32477951049805,25.0,10943.912109375,-0.0,296.9284362792969,1.0,283.1499938964844,284.2789306640625,289.4049072265625,290.2034912109375,293.1499938964844,293.1499938964844,283.1499938964844,19858.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692370891571045,1.0,0.0,0.0,2.3104286193847656,2.310439109802246,3.561873427315732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.721923828125,0.0,414.5899963378906,1895.4371337890625,0.0,421.0052490234375,0.5828365087509155,1.0,0.0,3.0,1.0,0.0
12295380,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8877556324005127,0.1871214210987091,0.1687918305397033,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8545610308647156,0.1667976230382919,0.1586556732654571,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.9930670857429504,0.2591423392295837,0.1815450638532638,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.7985024452209473,0.134781464934349,0.1284246444702148,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.808013379573822,0.1393686980009079,0.6306962370872498,284.7774353027344,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,295.08660888671875,284.77996826171875,1.0,0.2817570865154266,1.0,1.0,0.0,1.0,-1.521980881690979,1.5219789743423462,1.9020931176783047e-06,1.1667922735214231,0.7779508233070374,0.7779508233070374,0.0,33.06377410888672,25.0,10943.7724609375,-0.0,286.6930847167969,1.0,283.1499938964844,284.3152770996094,289.43414306640625,290.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,19882.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683936834335327,1.0,0.0,0.0,2.2377476692199707,2.237757921218872,3.341301066939195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.140869140625,0.0,382.4341430664063,1895.4371337890625,0.0,418.8708190917969,0.5670565962791443,1.0,0.0,3.0,1.0,0.0
12295440,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8877556324005127,0.1871214210987091,0.1687918305397033,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8545610308647156,0.1667976230382919,0.1586556732654571,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.9930670857429504,0.2591423392295837,0.1815450638532638,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.7985024452209473,0.134781464934349,0.1284246444702148,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.808013379573822,0.1393686980009079,0.6306962370872498,284.7774353027344,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,295.08660888671875,284.77996826171875,1.0,0.2817570865154266,1.0,1.0,0.0,1.0,-1.521980881690979,1.5219789743423462,1.9020931176783047e-06,1.1667922735214231,0.7779508233070374,0.7779508233070374,0.0,33.06377410888672,25.0,10943.7724609375,-0.0,286.6930847167969,1.0,283.1499938964844,284.3152770996094,289.43414306640625,290.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,19882.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683936834335327,1.0,0.0,0.0,2.2377476692199707,2.237757921218872,3.341301066939195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.140869140625,0.0,382.4341430664063,1895.4371337890625,0.0,418.8708190917969,0.5670565962791443,1.0,0.0,3.0,1.0,0.0
12295500,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8949097394943237,0.1871762126684188,0.1687991768121719,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8607594966888428,0.1666205823421478,0.1584493666887283,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.9982668161392212,0.2590042352676391,0.1811355352401733,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.8043547868728638,0.1345469504594802,0.1281633228063583,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.8129324316978455,0.1387289315462112,0.6276395916938782,284.7939453125,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,295.08941650390625,284.796630859375,1.0,0.2801127731800079,1.0,1.0,0.0,1.0,-1.5173364877700806,1.5173345804214478,1.8912895711764577e-06,1.163103461265564,0.7701935768127441,0.7701935768127441,0.0,32.196929931640625,25.0,10942.865234375,-0.0,282.3443603515625,1.0,283.1499938964844,284.3347473144531,289.4516296386719,290.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,19910.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674849808216095,1.0,0.0,0.0,2.200551748275757,2.200561761856079,3.231145626614307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.464111328125,0.0,366.75921630859375,1895.4371337890625,0.0,416.5833435058594,0.5590382814407349,1.0,0.0,3.0,1.0,0.0
12295560,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.89818274974823,0.1872525960206985,0.1688456982374191,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8633967041969299,0.1664555221796035,0.158274695277214,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.9966211915016174,0.2591614127159118,0.1780505925416946,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8067064881324768,0.1343255490064621,0.1279346793889999,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8144280910491943,0.1381030678749084,0.6247386932373047,284.8096008300781,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,295.093017578125,284.8119201660156,1.0,0.2785338759422302,1.0,1.0,0.0,1.0,-1.5097657442092896,1.5097638368606567,1.8737484879238764e-06,1.1570758819580078,0.7620781660079956,0.7620781660079956,0.0,31.72101593017578,25.0,10925.279296875,-0.0,277.730224609375,1.0,283.1499938964844,284.35302734375,289.4706420898437,290.26531982421875,293.1499938964844,293.1499938964844,283.1499938964844,19896.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664823114871979,1.0,0.0,0.0,2.164100408554077,2.1641101837158203,3.124987131286616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.96142578125,0.0,351.6746826171875,1895.4371337890625,0.0,414.0739135742188,0.5511445999145508,1.0,0.0,3.0,1.0,0.0
12295620,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9049270153045654,0.1874779313802719,0.1690008044242859,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.868827223777771,0.1661718189716339,0.1579659432172775,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.994972050189972,0.2604380548000335,0.1732286363840103,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8114086985588074,0.1339330226182937,0.1275216192007064,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8174985647201538,0.1369142979383468,0.6191878914833069,284.84100341796875,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,295.1035461425781,284.8436584472656,1.0,0.2756963968276977,1.0,1.0,0.0,1.0,-1.4965180158615112,1.496516227722168,1.8432607475915568e-06,1.1464834213256836,0.7465620040893555,0.7465620040893555,0.0,30.8242416381836,25.0,10892.8994140625,-0.0,269.62890625,1.0,283.1499938964844,284.3916320800781,289.5103454589844,290.3020324707031,293.1499938964844,293.1499938964844,283.1499938964844,19897.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643331468105316,1.0,0.0,0.0,2.089902877807617,2.089912176132202,2.914376011631248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.086669921875,0.0,322.4787292480469,1895.4371337890625,0.0,408.7459106445313,0.5351977348327637,1.0,0.0,3.0,1.0,0.0
12295680,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9049270153045654,0.1874779313802719,0.1690008044242859,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.868827223777771,0.1661718189716339,0.1579659432172775,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.994972050189972,0.2604380548000335,0.1732286363840103,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8114086985588074,0.1339330226182937,0.1275216192007064,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8174985647201538,0.1369142979383468,0.6191878914833069,284.84100341796875,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,295.1035461425781,284.8436584472656,1.0,0.2756963968276977,1.0,1.0,0.0,1.0,-1.4965180158615112,1.496516227722168,1.8432607475915568e-06,1.1464834213256836,0.7465620040893555,0.7465620040893555,0.0,30.8242416381836,25.0,10892.8994140625,-0.0,269.62890625,1.0,283.1499938964844,284.3916320800781,289.5103454589844,290.3020324707031,293.1499938964844,293.1499938964844,283.1499938964844,19897.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643331468105316,1.0,0.0,0.0,2.089902877807617,2.089912176132202,2.914376011631248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.086669921875,0.0,322.4787292480469,1895.4371337890625,0.0,408.7459106445313,0.5351977348327637,1.0,0.0,3.0,1.0,0.0
12295740,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9114855527877808,0.1878120005130767,0.1692545115947723,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8737546801567078,0.1659571677446365,0.1577244997024536,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9935045838356018,0.2622683644294739,0.1690891534090042,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8155102133750916,0.1336129903793335,0.1271796226501464,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8200798034667969,0.1358156204223632,0.6140555143356323,284.8755798339844,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,295.1156005859375,284.87847900390625,1.0,0.2732336521148681,1.0,1.0,0.0,1.0,-1.484993577003479,1.4849917888641355,1.8169936311096533e-06,1.1372607946395874,0.731516420841217,0.731516420841217,0.0,30.05917358398437,25.0,10866.791015625,-0.0,262.7068786621094,1.0,283.1499938964844,284.4337463378906,289.55157470703125,290.34088134765625,293.1499938964844,293.1499938964844,283.1499938964844,19880.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623278081417084,1.0,0.0,0.0,2.01587438583374,2.015883207321167,2.7115666512145253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.559326171875,0.0,295.0594177246094,1895.4371337890625,0.0,403.8362426757813,0.519369900226593,1.0,0.0,3.0,1.0,0.0
12295800,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9114855527877808,0.1878120005130767,0.1692545115947723,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8737546801567078,0.1659571677446365,0.1577244997024536,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9935045838356018,0.2622683644294739,0.1690891534090042,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8155102133750916,0.1336129903793335,0.1271796226501464,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8200798034667969,0.1358156204223632,0.6140555143356323,284.8755798339844,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,295.1156005859375,284.87847900390625,1.0,0.2732336521148681,1.0,1.0,0.0,1.0,-1.484993577003479,1.4849917888641355,1.8169936311096533e-06,1.1372607946395874,0.731516420841217,0.731516420841217,0.0,30.05917358398437,25.0,10866.791015625,-0.0,262.7068786621094,1.0,283.1499938964844,284.4337463378906,289.55157470703125,290.34088134765625,293.1499938964844,293.1499938964844,283.1499938964844,19880.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623278081417084,1.0,0.0,0.0,2.01587438583374,2.015883207321167,2.7115666512145253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.559326171875,0.0,295.0594177246094,1895.4371337890625,0.0,403.8362426757813,0.519369900226593,1.0,0.0,3.0,1.0,0.0
12295860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9177680015563964,0.1882586032152176,0.1696119308471679,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8781792521476746,0.1658146828413009,0.1575542092323303,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9920505285263062,0.2643555998802185,0.1654618680477142,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8190993070602417,0.1333674192428589,0.1269112080335617,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8222039341926575,0.1348028481006622,0.609330952167511,284.9128723144531,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,295.1279602050781,284.916015625,1.0,0.2710873782634735,1.0,1.0,0.0,1.0,-1.474868893623352,1.4748671054840088,1.7941084706762922e-06,1.1291486024856567,0.7170081734657288,0.7170081734657288,0.0,29.408252716064453,28.0,10845.2109375,-0.0,256.7599792480469,1.0,283.1499938964844,284.47900390625,289.5931701660156,290.3808288574219,293.1499938964844,293.1499938964844,283.1499938964844,19841.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606939256191253,1.0,0.0,0.0,1.94283139705658,1.9428398609161377,2.5186255925291334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.5712890625,0.0,269.6151428222656,1895.4371337890625,0.0,399.8794555664063,0.5038339495658875,1.0,0.0,3.0,1.0,0.0
12295920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9177680015563964,0.1882586032152176,0.1696119308471679,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8781792521476746,0.1658146828413009,0.1575542092323303,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9920505285263062,0.2643555998802185,0.1654618680477142,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8190993070602417,0.1333674192428589,0.1269112080335617,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8222039341926575,0.1348028481006622,0.609330952167511,284.9128723144531,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,295.1279602050781,284.916015625,1.0,0.2710873782634735,1.0,1.0,0.0,1.0,-1.474868893623352,1.4748671054840088,1.7941084706762922e-06,1.1291486024856567,0.7170081734657288,0.7170081734657288,0.0,29.408252716064453,28.0,10845.2109375,-0.0,256.7599792480469,1.0,283.1499938964844,284.47900390625,289.5931701660156,290.3808288574219,293.1499938964844,293.1499938964844,283.1499938964844,19841.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606939256191253,1.0,0.0,0.0,1.94283139705658,1.9428398609161377,2.5186255925291334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.5712890625,0.0,269.6151428222656,1895.4371337890625,0.0,399.8794555664063,0.5038339495658875,1.0,0.0,3.0,1.0,0.0
12295980,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9186974167823792,0.1888235062360763,0.1700910329818725,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8779705166816711,0.1657498329877853,0.1574739813804626,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9920687079429626,0.2661820650100708,0.1655050963163375,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8186913132667542,0.1332007497549057,0.1267344653606414,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8203510642051697,0.1338709592819214,0.6050645112991333,284.954833984375,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,295.138671875,284.9585876464844,1.0,0.2704665958881378,1.0,1.0,0.0,1.0,-1.4700617790222168,1.4700599908828735,1.783245579645154e-06,1.125235676765442,0.7031406760215759,0.7031406760215759,0.0,29.324609756469727,31.0,10850.240234375,-0.0,254.5269927978516,1.0,283.1499938964844,284.52935791015625,289.6344909667969,290.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,19781.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459504634141922,1.0,0.0,0.0,1.871630907058716,1.8716391324996948,2.337404225727369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.812255859375,0.0,246.29156494140625,1895.4371337890625,0.0,397.0234680175781,0.488770067691803,1.0,0.0,3.0,1.0,0.0
12296040,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9186974167823792,0.1888235062360763,0.1700910329818725,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8779705166816711,0.1657498329877853,0.1574739813804626,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9920687079429626,0.2661820650100708,0.1655050963163375,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8186913132667542,0.1332007497549057,0.1267344653606414,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8203510642051697,0.1338709592819214,0.6050645112991333,284.954833984375,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,295.138671875,284.9585876464844,1.0,0.2704665958881378,1.0,1.0,0.0,1.0,-1.4700617790222168,1.4700599908828735,1.783245579645154e-06,1.125235676765442,0.7031406760215759,0.7031406760215759,0.0,29.324609756469727,31.0,10850.240234375,-0.0,254.5269927978516,1.0,283.1499938964844,284.52935791015625,289.6344909667969,290.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,19781.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459504634141922,1.0,0.0,0.0,1.871630907058716,1.8716391324996948,2.337404225727369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.812255859375,0.0,246.29156494140625,1895.4371337890625,0.0,397.0234680175781,0.488770067691803,1.0,0.0,3.0,1.0,0.0
12296100,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9172136783599854,0.1891515254974365,0.170377567410469,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8762089610099792,0.1657468378543853,0.1574683785438537,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.992622137069702,0.266723096370697,0.1668412834405899,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.817062258720398,0.1331467181444168,0.1266806721687317,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8179891109466553,0.1334281116724014,0.6030785441398621,284.9782409667969,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,295.1423034667969,284.9823303222656,1.0,0.2706365287303924,1.0,1.0,0.0,1.0,-1.4695532321929932,1.46955144405365,1.7820746052166214e-06,1.124798059463501,0.6966747045516968,0.6966747045516968,0.0,29.484155654907227,31.0,10862.927734375,-0.0,254.7128295898437,1.0,283.1499938964844,284.55694580078125,289.6553955078125,290.443115234375,293.1499938964844,293.1499938964844,283.1499938964844,19760.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591652750968933,1.0,0.0,0.0,1.8365461826324463,1.8365540504455569,2.2505935248773323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.22314453125,0.0,235.3846435546875,1895.4371337890625,0.0,396.2122192382813,0.481410264968872,1.0,0.0,3.0,1.0,0.0
12296160,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9146557450294496,0.1895102560520172,0.1706955134868621,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8735252022743225,0.1657635271549224,0.1574853956699371,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.993440806865692,0.2669670879840851,0.1689216792583465,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8146151900291443,0.1331120580434799,0.1266493052244186,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8147879242897034,0.1329964250326156,0.6011682748794556,285.0028686523437,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,295.1446533203125,285.007080078125,1.0,0.2710947692394256,1.0,1.0,0.0,1.0,-1.470120906829834,1.4701191186904907,1.783312541192572e-06,1.1252193450927734,0.6900498867034912,0.6900498867034912,0.0,29.76204299926757,25.0,10882.9599609375,-0.0,255.64663696289065,1.0,283.1499938964844,284.5853576660156,289.676513671875,290.4653625488281,293.1499938964844,293.1499938964844,283.1499938964844,19697.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459051638841629,1.0,0.0,0.0,1.803288459777832,1.8032962083816528,2.1698204477615946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.5927734375,0.0,225.2174530029297,1895.4371337890625,0.0,395.9409790039063,0.474382072687149,1.0,0.0,3.0,1.0,0.0
12296220,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.92141854763031,0.1902962327003479,0.1713634580373764,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8781237602233887,0.1658357232809066,0.157523974776268,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9920496940612792,0.2677271366119385,0.1654604077339172,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8184492588043213,0.1330815851688385,0.1265906244516372,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8170555233955383,0.1321502029895782,0.5972585082054138,285.0487365722656,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,295.14971923828125,285.0520935058594,1.0,0.2690065205097198,1.0,1.0,0.0,1.0,-1.4620572328567505,1.4620554447174072,1.7653688928476186e-06,1.1188336610794067,0.6776889562606812,0.6776889562606812,0.0,29.173978805541992,28.0,10871.185546875,-0.0,250.80743408203125,1.0,283.1499938964844,284.63848876953125,289.71746826171875,290.5080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19599.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593653380870819,1.0,0.0,0.0,1.7384318113327026,1.7384392023086548,2.016548705796595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.506103515625,0.0,206.38864135742188,1895.4371337890625,0.0,396.6903076171875,0.4608053863048553,1.0,0.0,3.0,1.0,0.0
12296280,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.92141854763031,0.1902962327003479,0.1713634580373764,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8781237602233887,0.1658357232809066,0.157523974776268,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9920496940612792,0.2677271366119385,0.1654604077339172,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8184492588043213,0.1330815851688385,0.1265906244516372,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8170555233955383,0.1321502029895782,0.5972585082054138,285.0487365722656,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,295.14971923828125,285.0520935058594,1.0,0.2690065205097198,1.0,1.0,0.0,1.0,-1.4620572328567505,1.4620554447174072,1.7653688928476186e-06,1.1188336610794067,0.6776889562606812,0.6776889562606812,0.0,29.173978805541992,28.0,10871.185546875,-0.0,250.80743408203125,1.0,283.1499938964844,284.63848876953125,289.71746826171875,290.5080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19599.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593653380870819,1.0,0.0,0.0,1.7384318113327026,1.7384392023086548,2.016548705796595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.506103515625,0.0,206.38864135742188,1895.4371337890625,0.0,396.6903076171875,0.4608053863048553,1.0,0.0,3.0,1.0,0.0
12296340,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.923799991607666,0.1911811381578445,0.1721301525831222,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8789820075035095,0.1659720689058303,0.1576335132122039,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9918386936187744,0.2693991363048553,0.1649650931358337,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8190401792526245,0.1331176310777664,0.1266049742698669,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8160585761070251,0.1313722133636474,0.5936678647994995,285.0933837890625,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,295.1584777832031,285.097412109375,1.0,0.2685317993164062,1.0,1.0,0.0,1.0,-1.4582152366638184,1.4582135677337646,1.756720848788973e-06,1.11565363407135,0.6660414338111877,0.6660414338111877,0.0,29.04004669189453,31.0,10873.671875,-0.0,248.88348388671875,1.0,283.1499938964844,284.6920471191406,289.7534484863281,290.54449462890625,293.1499938964844,293.1499938964844,283.1499938964844,19494.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595149457454681,1.0,0.0,0.0,1.6772586107254028,1.677265763282776,1.877126152294295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.96826171875,0.0,189.6567840576172,1895.4371337890625,0.0,397.0481567382813,0.448088675737381,1.0,0.0,3.0,1.0,0.0
12296400,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.923799991607666,0.1911811381578445,0.1721301525831222,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8789820075035095,0.1659720689058303,0.1576335132122039,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9918386936187744,0.2693991363048553,0.1649650931358337,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8190401792526245,0.1331176310777664,0.1266049742698669,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8160585761070251,0.1313722133636474,0.5936678647994995,285.0933837890625,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,295.1584777832031,285.097412109375,1.0,0.2685317993164062,1.0,1.0,0.0,1.0,-1.4582152366638184,1.4582135677337646,1.756720848788973e-06,1.11565363407135,0.6660414338111877,0.6660414338111877,0.0,29.04004669189453,31.0,10873.671875,-0.0,248.88348388671875,1.0,283.1499938964844,284.6920471191406,289.7534484863281,290.54449462890625,293.1499938964844,293.1499938964844,283.1499938964844,19494.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595149457454681,1.0,0.0,0.0,1.6772586107254028,1.677265763282776,1.877126152294295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.96826171875,0.0,189.6567840576172,1895.4371337890625,0.0,397.0481567382813,0.448088675737381,1.0,0.0,3.0,1.0,0.0
12296460,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.9207704663276672,0.192206785082817,0.1730264872312545,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.8752864599227905,0.1661798506975174,0.1578276306390762,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.9931092262268066,0.2703548669815063,0.1680632978677749,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8157117962837219,0.1332229524850845,0.1267032772302627,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.8110672235488892,0.1306560486555099,0.5904677510261536,285.1441955566406,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,295.16424560546875,285.14862060546875,1.0,0.269303947687149,1.0,1.0,0.0,1.0,-1.4595178365707395,1.4595160484313965,1.7595327790331794e-06,1.1166173219680786,0.6552987694740295,0.6552987694740295,0.0,29.456058502197266,34.0,10908.4912109375,-0.0,250.4560089111328,1.0,283.1499938964844,284.75067138671875,289.7890930175781,290.5819091796875,293.1499938964844,293.1499938964844,283.1499938964844,19375.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595479667186737,1.0,0.0,0.0,1.6205049753189087,1.6205118894577026,1.75224215581693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.105712890625,0.0,174.96304321289062,1895.4371337890625,0.0,397.1271667480469,0.4363493919372558,1.0,0.0,3.0,1.0,0.0
12296520,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.9207704663276672,0.192206785082817,0.1730264872312545,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.8752864599227905,0.1661798506975174,0.1578276306390762,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.9931092262268066,0.2703548669815063,0.1680632978677749,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8157117962837219,0.1332229524850845,0.1267032772302627,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.8110672235488892,0.1306560486555099,0.5904677510261536,285.1441955566406,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,295.16424560546875,285.14862060546875,1.0,0.269303947687149,1.0,1.0,0.0,1.0,-1.4595178365707395,1.4595160484313965,1.7595327790331794e-06,1.1166173219680786,0.6552987694740295,0.6552987694740295,0.0,29.456058502197266,34.0,10908.4912109375,-0.0,250.4560089111328,1.0,283.1499938964844,284.75067138671875,289.7890930175781,290.5819091796875,293.1499938964844,293.1499938964844,283.1499938964844,19375.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595479667186737,1.0,0.0,0.0,1.6205049753189087,1.6205118894577026,1.75224215581693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.105712890625,0.0,174.96304321289062,1895.4371337890625,0.0,397.1271667480469,0.4363493919372558,1.0,0.0,3.0,1.0,0.0
12296580,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9140868782997132,0.1934472024440765,0.1741162836551666,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.8683871626853943,0.1664623320102691,0.1581063121557235,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.9951481223106384,0.2702452838420868,0.17376808822155,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8094291687011719,0.1333956271409988,0.1268803477287292,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.8028530478477478,0.1299779266119003,0.5875309109687805,285.19873046875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,295.1662902832031,285.20343017578125,1.0,0.271122395992279,1.0,1.0,0.0,1.0,-1.464694261550903,1.4646925926208496,1.770967628544895e-06,1.1206722259521484,0.6455193161964417,0.6455193161964417,0.0,30.306442260742188,25.0,10966.830078125,-0.0,254.7294311523437,1.0,283.1499938964844,284.8121032714844,289.8263854980469,290.6227111816406,293.1499938964844,293.1499938964844,283.1499938964844,19248.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600383639335632,1.0,0.0,0.0,1.5686482191085815,1.5686548948287964,1.641891742565349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.4453125,0.0,162.21075439453125,1895.4371337890625,0.0,398.30267333984375,0.4256704449653625,1.0,0.0,3.0,1.0,0.0
12296640,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9140868782997132,0.1934472024440765,0.1741162836551666,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.8683871626853943,0.1664623320102691,0.1581063121557235,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.9951481223106384,0.2702452838420868,0.17376808822155,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8094291687011719,0.1333956271409988,0.1268803477287292,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.8028530478477478,0.1299779266119003,0.5875309109687805,285.19873046875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,295.1662902832031,285.20343017578125,1.0,0.271122395992279,1.0,1.0,0.0,1.0,-1.464694261550903,1.4646925926208496,1.770967628544895e-06,1.1206722259521484,0.6455193161964417,0.6455193161964417,0.0,30.306442260742188,25.0,10966.830078125,-0.0,254.7294311523437,1.0,283.1499938964844,284.8121032714844,289.8263854980469,290.6227111816406,293.1499938964844,293.1499938964844,283.1499938964844,19248.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600383639335632,1.0,0.0,0.0,1.5686482191085815,1.5686548948287964,1.641891742565349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.4453125,0.0,162.21075439453125,1895.4371337890625,0.0,398.30267333984375,0.4256704449653625,1.0,0.0,3.0,1.0,0.0
12296700,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.916563093662262,0.1941292583942413,0.1747088283300399,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.8697301149368286,0.1666231453418731,0.1582492589950561,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.994874119758606,0.2700630128383636,0.1729345619678497,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.8106048703193665,0.1334987431764602,0.1269695907831192,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.8031573295593262,0.1296422928571701,0.5860055088996887,285.2250671386719,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,295.1668701171875,285.2289123535156,1.0,0.2704148590564728,1.0,1.0,0.0,1.0,-1.462860107421875,1.4628583192825315,1.7669427734290366e-06,1.119267225265503,0.6411265134811401,0.6411265134811401,0.0,30.16097450256348,25.0,10974.84375,-0.0,253.59878540039065,1.0,283.1499938964844,284.84112548828125,289.8453063964844,290.6436767578125,293.1499938964844,293.1499938964844,283.1499938964844,19196.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605707824230194,1.0,0.0,0.0,1.5441938638687134,1.544200420379639,1.591098452990991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.37744140625,0.0,156.46533203125,1895.4371337890625,0.0,399.5827941894531,0.4206879138946533,1.0,0.0,3.0,1.0,0.0
