time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296760,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.9237641096115112,0.1948334723711013,0.1753119230270385,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.8749215602874756,0.1667926609516143,0.1583855599164962,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.993524134159088,0.2705077230930328,0.1691415905952453,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8151870965957642,0.1336103230714798,0.1270512342453003,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.807027280330658,0.129314050078392,0.5844200253486633,285.2459411621094,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,295.1697082519531,285.2490234375,1.0,0.2688166499137878,1.0,1.0,0.0,1.0,-1.4573917388916016,1.4573899507522583,1.7548055666338769e-06,1.114908218383789,0.6365852952003479,0.6365852952003479,0.0,29.55765914916992,28.0,10960.4443359375,-0.0,249.82603454589844,1.0,283.1499938964844,284.8650817871094,289.8631591796875,290.66259765625,293.1499938964844,293.1499938964844,283.1499938964844,19122.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611568450927734,1.0,0.0,0.0,1.5217406749725342,1.52174711227417,1.5451644230779493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.46923828125,0.0,151.23526000976562,1895.4371337890625,0.0,400.9965515136719,0.4160650074481964,1.0,0.0,3.0,1.0,0.0
12296820,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.9293410778045654,0.196308895945549,0.1766046285629272,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8779571652412415,0.1671725511550903,0.1587214767932891,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.9928092956542968,0.2723879516124725,0.1673057824373245,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8177493810653687,0.1338751167058944,0.1272784918546676,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.8079185485839844,0.1287191212177276,0.5816119909286499,285.287353515625,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,295.1791381835937,285.2911071777344,1.0,0.2682413160800934,1.0,1.0,0.0,1.0,-1.454038143157959,1.4540363550186155,1.7472326589995646e-06,1.1120812892913818,0.6283925175666809,0.6283925175666809,0.0,29.256616592407227,31.0,10965.3916015625,-0.0,247.69728088378903,1.0,283.1499938964844,284.9140014648437,289.8941345214844,290.6944274902344,293.1499938964844,293.1499938964844,283.1499938964844,19007.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461818128824234,1.0,0.0,0.0,1.479196310043335,1.4792026281356812,1.459973901773992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.281005859375,0.0,141.7490234375,1895.4371337890625,0.0,402.5978088378906,0.40742227435112,1.0,0.0,3.0,1.0,0.0
12296880,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.9293410778045654,0.196308895945549,0.1766046285629272,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8779571652412415,0.1671725511550903,0.1587214767932891,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.9928092956542968,0.2723879516124725,0.1673057824373245,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8177493810653687,0.1338751167058944,0.1272784918546676,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.8079185485839844,0.1287191212177276,0.5816119909286499,285.287353515625,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,295.1791381835937,285.2911071777344,1.0,0.2682413160800934,1.0,1.0,0.0,1.0,-1.454038143157959,1.4540363550186155,1.7472326589995646e-06,1.1120812892913818,0.6283925175666809,0.6283925175666809,0.0,29.256616592407227,31.0,10965.3916015625,-0.0,247.69728088378903,1.0,283.1499938964844,284.9140014648437,289.8941345214844,290.6944274902344,293.1499938964844,293.1499938964844,283.1499938964844,19007.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461818128824234,1.0,0.0,0.0,1.479196310043335,1.4792026281356812,1.459973901773992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.281005859375,0.0,141.7490234375,1895.4371337890625,0.0,402.5978088378906,0.40742227435112,1.0,0.0,3.0,1.0,0.0
12296940,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.9289859533309937,0.1978853791952133,0.1780042201280594,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.876085638999939,0.1676114648580551,0.1591317355632782,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.9935899376869202,0.2737841606140136,0.1693161278963089,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.8160614967346191,0.1341955810785293,0.1275780797004699,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.8043634295463562,0.1281892210245132,0.5792198777198792,285.3343505859375,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,295.1865234375,285.3384094238281,1.0,0.268967866897583,1.0,1.0,0.0,1.0,-1.456109881401062,1.4561080932617188,1.751709191921691e-06,1.113632082939148,0.6211619973182678,0.6211619973182678,0.0,29.551794052124023,34.0,11007.296875,-0.0,249.282958984375,1.0,283.1499938964844,284.9668273925781,289.925048828125,290.7275390625,293.1499938964844,293.1499938964844,283.1499938964844,18888.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621101021766662,1.0,0.0,0.0,1.4414329528808594,1.4414390325546265,1.3863800063518286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.76171875,0.0,133.64854431152344,1895.4371337890625,0.0,403.3067932128906,0.399769514799118,1.0,0.0,3.0,1.0,0.0
12297000,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.9289859533309937,0.1978853791952133,0.1780042201280594,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.876085638999939,0.1676114648580551,0.1591317355632782,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.9935899376869202,0.2737841606140136,0.1693161278963089,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.8160614967346191,0.1341955810785293,0.1275780797004699,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.8043634295463562,0.1281892210245132,0.5792198777198792,285.3343505859375,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,295.1865234375,285.3384094238281,1.0,0.268967866897583,1.0,1.0,0.0,1.0,-1.456109881401062,1.4561080932617188,1.751709191921691e-06,1.113632082939148,0.6211619973182678,0.6211619973182678,0.0,29.551794052124023,34.0,11007.296875,-0.0,249.282958984375,1.0,283.1499938964844,284.9668273925781,289.925048828125,290.7275390625,293.1499938964844,293.1499938964844,283.1499938964844,18888.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621101021766662,1.0,0.0,0.0,1.4414329528808594,1.4414390325546265,1.3863800063518286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.76171875,0.0,133.64854431152344,1895.4371337890625,0.0,403.3067932128906,0.399769514799118,1.0,0.0,3.0,1.0,0.0
12297060,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.924289047718048,0.199560061097145,0.1795079559087753,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.8706637024879456,0.1681092828512191,0.1596135348081588,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.9952697157859802,0.2741939127445221,0.1741460412740707,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.811204731464386,0.1345700174570083,0.1279447823762893,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.7974722385406494,0.127693697810173,0.5770884156227112,285.3837890625,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,295.1902160644531,285.38800048828125,1.0,0.2707874178886413,1.0,1.0,0.0,1.0,-1.4621713161468506,1.462169528007507,1.7650488643994322e-06,1.118364334106445,0.6149238348007202,0.6149238348007202,0.0,30.30620002746582,25.0,11075.8037109375,-0.0,253.67404174804688,1.0,283.1499938964844,285.020751953125,289.95849609375,290.7650451660156,293.1499938964844,293.1499938964844,283.1499938964844,18769.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628180861473083,1.0,0.0,0.0,1.4085676670074463,1.4085736274719238,1.32388066731437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.63427734375,0.0,126.82904815673828,1895.4371337890625,0.0,405.0311279296875,0.3931129276752472,1.0,0.0,3.0,1.0,0.0
12297120,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.924289047718048,0.199560061097145,0.1795079559087753,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.8706637024879456,0.1681092828512191,0.1596135348081588,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.9952697157859802,0.2741939127445221,0.1741460412740707,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.811204731464386,0.1345700174570083,0.1279447823762893,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.7974722385406494,0.127693697810173,0.5770884156227112,285.3837890625,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,295.1902160644531,285.38800048828125,1.0,0.2707874178886413,1.0,1.0,0.0,1.0,-1.4621713161468506,1.462169528007507,1.7650488643994322e-06,1.118364334106445,0.6149238348007202,0.6149238348007202,0.0,30.30620002746582,25.0,11075.8037109375,-0.0,253.67404174804688,1.0,283.1499938964844,285.020751953125,289.95849609375,290.7650451660156,293.1499938964844,293.1499938964844,283.1499938964844,18769.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628180861473083,1.0,0.0,0.0,1.4085676670074463,1.4085736274719238,1.32388066731437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.63427734375,0.0,126.82904815673828,1895.4371337890625,0.0,405.0311279296875,0.3931129276752472,1.0,0.0,3.0,1.0,0.0
12297180,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.9358064532279968,0.2012963891029358,0.1810285151004791,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8784464597702026,0.1686376333236694,0.1600807160139084,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.9934194684028624,0.2749532163143158,0.1688661724328994,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230651855469,0.8180207014083862,0.1349717229604721,0.1282928138971328,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.8027759194374084,0.1272002905607223,0.5747419595718384,285.4237670898437,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,295.1945495605469,285.4261169433594,1.0,0.2685215473175049,1.0,1.0,0.0,1.0,-1.455830693244934,1.4558289051055908,1.7510134284748349e-06,1.113332748413086,0.6095224022865295,0.6095224022865295,0.0,29.486343383789062,28.0,11083.2353515625,-0.0,249.00401306152344,1.0,283.1499938964844,285.0639038085937,289.9920959472656,290.8027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18660.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642736613750458,1.0,0.0,0.0,1.380329132080078,1.380334973335266,1.2713312003143076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.8876953125,0.0,121.15059661865234,1895.4371337890625,0.0,408.5994567871094,0.3874050378799438,1.0,0.0,3.0,1.0,0.0
12297240,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.9358064532279968,0.2012963891029358,0.1810285151004791,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8784464597702026,0.1686376333236694,0.1600807160139084,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.9934194684028624,0.2749532163143158,0.1688661724328994,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230651855469,0.8180207014083862,0.1349717229604721,0.1282928138971328,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.8027759194374084,0.1272002905607223,0.5747419595718384,285.4237670898437,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,295.1945495605469,285.4261169433594,1.0,0.2685215473175049,1.0,1.0,0.0,1.0,-1.455830693244934,1.4558289051055908,1.7510134284748349e-06,1.113332748413086,0.6095224022865295,0.6095224022865295,0.0,29.486343383789062,28.0,11083.2353515625,-0.0,249.00401306152344,1.0,283.1499938964844,285.0639038085937,289.9920959472656,290.8027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18660.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642736613750458,1.0,0.0,0.0,1.380329132080078,1.380334973335266,1.2713312003143076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.8876953125,0.0,121.15059661865234,1895.4371337890625,0.0,408.5994567871094,0.3874050378799438,1.0,0.0,3.0,1.0,0.0
12297300,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.9403298497200012,0.2021808624267578,0.1818065047264099,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.8813765645027161,0.1689123064279556,0.1603261977434158,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.9926843643188475,0.2761286199092865,0.1669953763484954,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.8205192685127258,0.135184109210968,0.1284791529178619,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.8045141100883484,0.1269717216491699,0.5736311078071594,285.4385986328125,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,295.1993103027344,285.44146728515625,1.0,0.2680889070034027,1.0,1.0,0.0,1.0,-1.453697919845581,1.4536961317062378,1.7461786683270477e-06,1.111512303352356,0.6071699261665344,0.6071699261665344,0.0,29.20411491394043,28.0,11085.2958984375,-0.0,247.4272308349609,1.0,283.1499938964844,285.08154296875,290.00653076171875,290.8180236816406,293.1499938964844,293.1499938964844,283.1499938964844,18623.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649390876293182,1.0,0.0,0.0,1.3672324419021606,1.3672382831573486,1.2473208244045966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.302001953125,0.0,118.62017822265624,1895.4371337890625,0.0,410.24114990234375,0.3848102390766144,1.0,0.0,3.0,1.0,0.0
12297360,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.9426808953285216,0.2030827105045318,0.1826045513153076,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.8825210928916931,0.1691966354846954,0.1605876684188842,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9924832582473756,0.2772874534130096,0.1665014922618866,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8214831352233887,0.1354059725999832,0.1286818832159042,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549865722656,0.8046326637268066,0.1267590671777725,0.5726303458213806,285.4559326171875,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,295.2039489746094,285.4589538574219,1.0,0.2680087387561798,1.0,1.0,0.0,1.0,-1.4534176588058472,1.453415870666504,1.7454885892220773e-06,1.1112185716629028,0.6048237681388855,0.6048237681388855,0.0,29.134540557861328,31.0,11103.08203125,-0.0,247.1400909423828,1.0,283.1499938964844,285.1007080078125,290.0200500488281,290.8327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18565.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654499292373657,1.0,0.0,0.0,1.3559088706970217,1.35591459274292,1.2267453541880968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.49951171875,0.0,116.388671875,1895.4371337890625,0.0,411.50592041015625,0.3824976980686188,1.0,0.0,3.0,1.0,0.0
12297420,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.9433851838111876,0.2049483209848404,0.1842654794454574,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.8814482688903809,0.1697983890771865,0.1611533612012863,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.9931265711784364,0.2791129052639007,0.1681078672409057,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.8205531239509583,0.1358799785375595,0.1291281729936599,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.801835298538208,0.126366838812828,0.5708633661270142,285.4931640625,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,295.2112121582031,285.496337890625,1.0,0.2688140869140625,1.0,1.0,0.0,1.0,-1.4564311504364014,1.4564294815063477,1.7520040955787408e-06,1.1134799718856812,0.6010435223579407,0.6010435223579407,0.0,29.391263961791992,34.0,11161.38671875,-0.0,249.01792907714844,1.0,283.1499938964844,285.1405944824219,290.047607421875,290.8638610839844,293.1499938964844,293.1499938964844,283.1499938964844,18469.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663704037666321,1.0,0.0,0.0,1.335623860359192,1.3356294631958008,1.1903146202030257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.341796875,0.0,112.4896469116211,1895.4371337890625,0.0,413.7947387695313,0.3783913254737854,1.0,0.0,3.0,1.0,0.0
12297480,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.9433851838111876,0.2049483209848404,0.1842654794454574,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.8814482688903809,0.1697983890771865,0.1611533612012863,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.9931265711784364,0.2791129052639007,0.1681078672409057,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.8205531239509583,0.1358799785375595,0.1291281729936599,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.801835298538208,0.126366838812828,0.5708633661270142,285.4931640625,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,295.2112121582031,285.496337890625,1.0,0.2688140869140625,1.0,1.0,0.0,1.0,-1.4564311504364014,1.4564294815063477,1.7520040955787408e-06,1.1134799718856812,0.6010435223579407,0.6010435223579407,0.0,29.391263961791992,34.0,11161.38671875,-0.0,249.01792907714844,1.0,283.1499938964844,285.1405944824219,290.047607421875,290.8638610839844,293.1499938964844,293.1499938964844,283.1499938964844,18469.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663704037666321,1.0,0.0,0.0,1.335623860359192,1.3356294631958008,1.1903146202030257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.341796875,0.0,112.4896469116211,1895.4371337890625,0.0,413.7947387695313,0.3783913254737854,1.0,0.0,3.0,1.0,0.0
12297540,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53192138671875,0.939545750617981,0.2068938016891479,0.1860142350196838,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.8765807747840881,0.1704443842172622,0.1617767810821533,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.9947823882102966,0.2799204885959625,0.1726610511541366,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.816352367401123,0.1363933086395263,0.1296278834342956,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.7955575585365295,0.1259932667016983,0.5692884922027588,285.5320129394531,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,295.2146911621094,285.5352783203125,1.0,0.270726591348648,1.0,1.0,0.0,1.0,-1.4634524583816528,1.4634506702423096,1.7674349237495337e-06,1.1189333200454712,0.5981966257095337,0.5981966257095337,0.0,30.1163387298584,37.0,11247.787109375,-0.0,253.73648071289065,1.0,283.1499938964844,285.1806335449219,290.0773010253906,290.8990783691406,293.1499938964844,293.1499938964844,283.1499938964844,18374.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677658379077911,1.0,0.0,0.0,1.3194948434829712,1.3195003271102903,1.1617395756502449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.027099609375,0.0,109.40518951416016,1895.4371337890625,0.0,417.2890319824219,0.3750829994678497,1.0,0.0,3.0,1.0,0.0
12297600,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53192138671875,0.939545750617981,0.2068938016891479,0.1860142350196838,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.8765807747840881,0.1704443842172622,0.1617767810821533,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.9947823882102966,0.2799204885959625,0.1726610511541366,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.816352367401123,0.1363933086395263,0.1296278834342956,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.7955575585365295,0.1259932667016983,0.5692884922027588,285.5320129394531,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,295.2146911621094,285.5352783203125,1.0,0.270726591348648,1.0,1.0,0.0,1.0,-1.4634524583816528,1.4634506702423096,1.7674349237495337e-06,1.1189333200454712,0.5981966257095337,0.5981966257095337,0.0,30.1163387298584,37.0,11247.787109375,-0.0,253.73648071289065,1.0,283.1499938964844,285.1806335449219,290.0773010253906,290.8990783691406,293.1499938964844,293.1499938964844,283.1499938964844,18374.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677658379077911,1.0,0.0,0.0,1.3194948434829712,1.3195003271102903,1.1617395756502449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.027099609375,0.0,109.40518951416016,1895.4371337890625,0.0,417.2890319824219,0.3750829994678497,1.0,0.0,3.0,1.0,0.0
12297660,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.9334414601325988,0.2092343866825103,0.188014268875122,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8700253367424011,0.171471819281578,0.1626433879137039,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.9966417551040648,0.279962420463562,0.1788354068994522,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8106125593185425,0.1372852325439453,0.1303670704364776,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.787783145904541,0.1259651631116867,0.5687046051025391,285.5717163085937,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,295.2178955078125,285.5751037597656,1.0,0.2735752165317535,1.0,1.0,0.0,1.0,-1.47448992729187,1.4744881391525269,1.791938416317862e-06,1.1275711059570312,0.5963107943534851,0.5963107943534851,0.0,31.17721366882324,25.0,11362.23046875,-0.0,261.04107666015625,1.0,283.1499938964844,285.2200927734375,290.1083374023437,290.9379577636719,293.1499938964844,293.1499938964844,283.1499938964844,18279.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701001048088074,1.0,0.0,0.0,1.3075382709503174,1.3075437545776367,1.1407808386820761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.6826171875,0.0,107.09357452392578,1895.4371337890625,0.0,423.2006530761719,0.3725666403770447,1.0,0.0,3.0,1.0,0.0
12297720,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.9334414601325988,0.2092343866825103,0.188014268875122,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8700253367424011,0.171471819281578,0.1626433879137039,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.9966417551040648,0.279962420463562,0.1788354068994522,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8106125593185425,0.1372852325439453,0.1303670704364776,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.787783145904541,0.1259651631116867,0.5687046051025391,285.5717163085937,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,295.2178955078125,285.5751037597656,1.0,0.2735752165317535,1.0,1.0,0.0,1.0,-1.47448992729187,1.4744881391525269,1.791938416317862e-06,1.1275711059570312,0.5963107943534851,0.5963107943534851,0.0,31.17721366882324,25.0,11362.23046875,-0.0,261.04107666015625,1.0,283.1499938964844,285.2200927734375,290.1083374023437,290.9379577636719,293.1499938964844,293.1499938964844,283.1499938964844,18279.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701001048088074,1.0,0.0,0.0,1.3075382709503174,1.3075437545776367,1.1407808386820761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.6826171875,0.0,107.09357452392578,1895.4371337890625,0.0,423.2006530761719,0.3725666403770447,1.0,0.0,3.0,1.0,0.0
12297780,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.9520124793052672,0.2120398879051208,0.1903998702764511,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.884124755859375,0.173008307814598,0.1639444828033447,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9938385486602784,0.281566858291626,0.169983297586441,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.823185920715332,0.1386934518814087,0.1315451562404632,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992431640625,0.7992081046104431,0.126448705792427,0.5701281428337097,285.5997009277344,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,295.228515625,285.6007995605469,1.0,0.2710771262645721,1.0,1.0,0.0,1.0,-1.47142493724823,1.4714231491088867,1.785066160664428e-06,1.1251280307769775,0.5952067375183105,0.5952067375183105,0.0,29.899045944213867,43.0,11409.87109375,-0.0,256.5373840332031,1.0,283.1499938964844,285.2464904785156,290.1382141113281,290.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,18193.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733225107192993,1.0,0.0,0.0,1.2994656562805176,1.299471139907837,1.1267382404867021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.343017578125,0.0,105.49251556396484,1895.4371337890625,0.0,431.5005798339844,0.370799571275711,1.0,0.0,3.0,1.0,0.0
12297840,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.9520124793052672,0.2120398879051208,0.1903998702764511,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.884124755859375,0.173008307814598,0.1639444828033447,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9938385486602784,0.281566858291626,0.169983297586441,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.823185920715332,0.1386934518814087,0.1315451562404632,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992431640625,0.7992081046104431,0.126448705792427,0.5701281428337097,285.5997009277344,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,295.228515625,285.6007995605469,1.0,0.2710771262645721,1.0,1.0,0.0,1.0,-1.47142493724823,1.4714231491088867,1.785066160664428e-06,1.1251280307769775,0.5952067375183105,0.5952067375183105,0.0,29.899045944213867,43.0,11409.87109375,-0.0,256.5373840332031,1.0,283.1499938964844,285.2464904785156,290.1382141113281,290.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,18193.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733225107192993,1.0,0.0,0.0,1.2994656562805176,1.299471139907837,1.1267382404867021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.343017578125,0.0,105.49251556396484,1895.4371337890625,0.0,431.5005798339844,0.370799571275711,1.0,0.0,3.0,1.0,0.0
12297900,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103210449219,0.9521123766899108,0.2135559469461441,0.1917307823896408,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.8836143016815186,0.1739152073860168,0.1647641509771347,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.9943806529045104,0.2834391891956329,0.1714915186166763,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8229568600654602,0.139541894197464,0.1323083639144897,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094665527344,0.7981494069099426,0.1268571615219116,0.5717347860336304,285.6103515625,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,295.2376403808594,285.61358642578125,1.0,0.2730877697467804,1.0,1.0,0.0,1.0,-1.4786440134048462,1.478642225265503,1.8009892528425553e-06,1.1306018829345703,0.5949776768684387,0.5949776768684387,0.0,30.223949432373047,43.0,11469.1025390625,-0.0,260.41357421875,1.0,283.1499938964844,285.2581481933594,290.15045166015625,290.9908752441406,293.1499938964844,293.1499938964844,283.1499938964844,18164.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748384356498718,1.0,0.0,0.0,1.296257495880127,1.2962629795074463,1.121181654184511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.861572265625,0.0,104.87487030029295,1895.4371337890625,0.0,435.4620056152344,0.3701151311397552,1.0,0.0,3.0,1.0,0.0
12297960,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330871582031,0.9436187148094176,0.2151525169610977,0.1931607723236084,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.875872015953064,0.1749058812856674,0.1656980961561203,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.9965673685073853,0.2844659388065338,0.1785566508769989,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8165484070777893,0.1404744237661361,0.1331880986690521,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.7906103730201721,0.1273564249277115,0.5739552974700928,285.6331481933594,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,295.2445678710937,285.6376953125,1.0,0.2768619358539581,1.0,1.0,0.0,1.0,-1.4936785697937012,1.4936766624450684,1.8349078345636367e-06,1.1424411535263062,0.5949786305427551,0.5949786305427551,0.0,31.47811889648437,61.0,11584.37109375,-0.0,270.0597839355469,1.0,283.1499938964844,285.2795104980469,290.1626892089844,291.0076599121094,293.1499938964844,293.1499938964844,283.1499938964844,18111.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763029217720032,1.0,0.0,0.0,1.294794678688049,1.2948001623153689,1.1186526904793936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.90576171875,0.0,104.48727416992188,1895.4371337890625,0.0,439.3240356445313,0.369685411453247,1.0,0.0,3.0,1.0,0.0
12298020,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965026855469,0.90572851896286,0.2185754925012588,0.1963304132223129,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8446170091629028,0.1771091967821121,0.1678890585899353,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.9923522472381592,0.2829084694385528,0.1986709833145141,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.7873379588127136,0.1425546258687973,0.1352667212486267,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.7608667016029358,0.1285259425640106,0.5798165202140808,285.6966247558594,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,295.249755859375,285.701904296875,1.0,0.2889057099819183,1.0,1.0,0.0,1.0,-1.534512996673584,1.5345110893249512,1.9295409856567858e-06,1.1749918460845947,0.5963332653045654,0.5963332653045654,0.0,36.749210357666016,64.0,11896.8798828125,-0.0,301.89678955078125,1.0,283.1499938964844,285.33563232421875,290.1929016113281,291.0523376464844,293.1499938964844,293.1499938964844,283.1499938964844,17998.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802185297012329,1.0,0.0,0.0,1.2955060005187988,1.2955114841461182,1.119882071520806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.52099609375,0.0,104.30645751953124,1895.4371337890625,0.0,449.82220458984375,0.3694816827774048,1.0,0.0,3.0,1.0,0.0
12298080,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965026855469,0.90572851896286,0.2185754925012588,0.1963304132223129,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8446170091629028,0.1771091967821121,0.1678890585899353,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.9923522472381592,0.2829084694385528,0.1986709833145141,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.7873379588127136,0.1425546258687973,0.1352667212486267,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.7608667016029358,0.1285259425640106,0.5798165202140808,285.6966247558594,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,295.249755859375,285.701904296875,1.0,0.2889057099819183,1.0,1.0,0.0,1.0,-1.534512996673584,1.5345110893249512,1.9295409856567858e-06,1.1749918460845947,0.5963332653045654,0.5963332653045654,0.0,36.749210357666016,64.0,11896.8798828125,-0.0,301.89678955078125,1.0,283.1499938964844,285.33563232421875,290.1929016113281,291.0523376464844,293.1499938964844,293.1499938964844,283.1499938964844,17998.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802185297012329,1.0,0.0,0.0,1.2955060005187988,1.2955114841461182,1.119882071520806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.52099609375,0.0,104.30645751953124,1895.4371337890625,0.0,449.82220458984375,0.3694816827774048,1.0,0.0,3.0,1.0,0.0
12298140,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.868736207485199,0.2221156954765319,0.1997361481189727,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.8121784329414368,0.179462268948555,0.170344278216362,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.94748854637146,0.2816581130027771,0.1975338160991668,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7557105422019958,0.1447827070951461,0.1376042515039444,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.7306999564170837,0.1297844499349594,0.586591899394989,285.7333984375,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,295.2597045898437,285.7357177734375,1.0,0.2987312972545624,1.0,1.0,0.0,1.0,-1.550414800643921,1.550412893295288,1.966956460819347e-06,1.187421202659607,0.5985799431800842,0.5985799431800842,0.0,43.654563903808594,67.0,12075.376953125,-0.0,327.729736328125,1.0,283.1499938964844,285.3646850585937,290.2254943847656,291.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,17897.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860605895519256,1.0,0.0,0.0,1.3008939027786257,1.3008992671966553,1.129216329331939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.90625,0.0,104.94348907470705,1895.4371337890625,0.0,465.9637756347656,0.3701810240745544,1.0,0.0,3.0,1.0,0.0
12298200,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.868736207485199,0.2221156954765319,0.1997361481189727,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.8121784329414368,0.179462268948555,0.170344278216362,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.94748854637146,0.2816581130027771,0.1975338160991668,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7557105422019958,0.1447827070951461,0.1376042515039444,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.7306999564170837,0.1297844499349594,0.586591899394989,285.7333984375,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,295.2597045898437,285.7357177734375,1.0,0.2987312972545624,1.0,1.0,0.0,1.0,-1.550414800643921,1.550412893295288,1.966956460819347e-06,1.187421202659607,0.5985799431800842,0.5985799431800842,0.0,43.654563903808594,67.0,12075.376953125,-0.0,327.729736328125,1.0,283.1499938964844,285.3646850585937,290.2254943847656,291.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,17897.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860605895519256,1.0,0.0,0.0,1.3008939027786257,1.3008992671966553,1.129216329331939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.90625,0.0,104.94348907470705,1895.4371337890625,0.0,465.9637756347656,0.3701810240745544,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8488595485687256,0.2257411032915115,0.2031554132699966,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.7923597693443298,0.1819380074739456,0.1728573143482208,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.9166913032531738,0.2822468280792236,0.1978598237037658,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7390409708023071,0.1471437811851501,0.1400082856416702,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.7135568261146545,0.1311932802200317,0.5937002897262573,285.76141357421875,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,295.27349853515625,285.7635803222656,1.0,0.3073685765266418,1.0,1.0,0.0,1.0,-1.5693471431732178,1.5693451166152954,2.0121947272855323e-06,1.2022995948791504,0.6016646027565002,0.6016646027565002,0.0,49.21335983276367,55.0,12271.86328125,-0.0,351.8714294433594,1.0,283.1499938964844,285.3857116699219,290.2504272460937,291.13873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17807.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921122789382934,1.0,0.0,0.0,1.3100042343139648,1.3100097179412842,1.1450879355834333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.037841796875,0.0,106.24757385253906,1895.4371337890625,0.0,483.3112487792969,0.3716231882572174,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8488595485687256,0.2257411032915115,0.2031554132699966,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.7923597693443298,0.1819380074739456,0.1728573143482208,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.9166913032531738,0.2822468280792236,0.1978598237037658,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7390409708023071,0.1471437811851501,0.1400082856416702,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.7135568261146545,0.1311932802200317,0.5937002897262573,285.76141357421875,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,295.27349853515625,285.7635803222656,1.0,0.3073685765266418,1.0,1.0,0.0,1.0,-1.5693471431732178,1.5693451166152954,2.0121947272855323e-06,1.2022995948791504,0.6016646027565002,0.6016646027565002,0.0,49.21335983276367,55.0,12271.86328125,-0.0,351.8714294433594,1.0,283.1499938964844,285.3857116699219,290.2504272460937,291.13873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17807.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921122789382934,1.0,0.0,0.0,1.3100042343139648,1.3100097179412842,1.1450879355834333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.037841796875,0.0,106.24757385253906,1895.4371337890625,0.0,483.3112487792969,0.3716231882572174,1.0,0.0,3.0,1.0,0.0
12298380,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8512701392173767,0.2289899736642837,0.2060484290122985,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.7942171096801758,0.1841981410980224,0.1749717742204666,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.9160467386245728,0.283360481262207,0.1985532343387603,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.7411227822303772,0.1493055522441864,0.142032191157341,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.714652955532074,0.1325490176677703,0.5996684432029724,285.7829895019531,285.5238647460937,293.5522155761719,287.2408752441406,293.5502014160156,295.2856750488281,285.7847900390625,1.0,0.3097010254859924,1.0,1.0,0.0,1.0,-1.5857867002487185,1.585784673690796,2.0520178622973617e-06,1.2152246236801147,0.6051821112632751,0.6051821112632751,0.0,49.88011169433594,55.0,12449.2705078125,-0.0,362.0527648925781,1.0,283.1499938964844,285.4002380371094,290.26904296875,291.16876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17732.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969831705093384,1.0,0.0,0.0,1.3209197521209717,1.320925235748291,1.164250136298506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.9169921875,0.0,107.9166259765625,1895.4371337890625,0.0,497.7548522949219,0.3734602332115173,1.0,0.0,3.0,1.0,0.0
12298440,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78594970703125,0.8529741168022156,0.229505717754364,0.206495463848114,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.7958202958106995,0.1845609098672866,0.1752982437610626,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.917674481868744,0.2835638225078583,0.198677122592926,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7425652146339417,0.1496525555849075,0.1423442661762237,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.715945303440094,0.1327720880508422,0.6005908846855164,285.7859802246094,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,295.2875671386719,285.7877197265625,1.0,0.3097507357597351,1.0,1.0,0.0,1.0,-1.5883461236953735,1.5883440971374512,2.058260406556656e-06,1.21723473072052,0.6056366562843323,0.6056366562843323,0.0,49.66867446899414,43.0,12477.4755859375,-0.0,362.8021545410156,1.0,283.1499938964844,285.40203857421875,290.2718811035156,291.17333984375,293.1499938964844,293.1499938964844,283.1499938964844,17719.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977062344551086,1.0,0.0,0.0,1.3229390382766724,1.322944402694702,1.167812300195692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.770751953125,0.0,108.22964477539062,1895.4371337890625,0.0,499.9364318847656,0.3738035261631012,1.0,0.0,3.0,1.0,0.0
12298500,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79656982421875,0.8620747327804565,0.2314506918191909,0.2081605792045593,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8044005036354065,0.1859387457370758,0.1765165030956268,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.927265763282776,0.2843717038631439,0.1991631686687469,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.7502581477165222,0.1509702503681183,0.1435077935457229,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960510253906,0.7228095531463623,0.1336308270692825,0.6040454506874084,285.7966003417969,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,295.29461669921875,285.7982482910156,1.0,0.3093335330486297,1.0,1.0,0.0,1.0,-1.5979355573654177,1.5979335308074951,2.081754018945503e-06,1.224764347076416,0.6079967021942139,0.6079967021942139,0.0,48.31306838989258,43.0,12582.9306640625,-0.0,364.0928649902344,1.0,283.1499938964844,285.4082946777344,290.2823181152344,291.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17681.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003294348716736,1.0,0.0,0.0,1.330613374710083,1.3306188583374023,1.181400577365821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.63818359375,0.0,109.45783996582033,1895.4371337890625,0.0,507.9336853027344,0.3751456141471863,1.0,0.0,3.0,1.0,0.0
12298560,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.8758842945098877,0.233437031507492,0.209832951426506,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8167555332183838,0.1873620897531509,0.1777457892894745,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.9424458146095276,0.2852483689785003,0.1996804922819137,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.761970579624176,0.1523308306932449,0.1446800678968429,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057556152344,0.7329840660095215,0.1345352977514267,0.6075564026832581,285.8062438964844,285.4833374023437,293.6166687011719,287.2669372558594,293.6146850585937,295.3016662597656,285.8077087402344,1.0,0.3080794215202331,1.0,1.0,0.0,1.0,-1.607662796974182,1.6076606512069702,2.10575512937794e-06,1.2323992252349854,0.6104541420936584,0.6104541420936584,0.0,46.159812927246094,31.0,12692.0439453125,-0.0,363.2789306640625,1.0,283.1499938964844,285.4132080078125,290.2928771972656,291.207275390625,293.1499938964844,293.1499938964844,283.1499938964844,17633.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028766989707947,1.0,0.0,0.0,1.3395555019378662,1.3395609855651855,1.1973325797498546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.741943359375,0.0,110.89312744140624,1895.4371337890625,0.0,515.8253784179688,0.3767053186893463,1.0,0.0,3.0,1.0,0.0
