time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298620,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.922728955745697,0.2375265657901764,0.2132129818201065,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8550065159797668,0.1903420537710189,0.1802560091018676,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.9863659739494324,0.2871600389480591,0.2007818073034286,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.8011118173599243,0.1551767438650131,0.1470685750246048,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7673406600952148,0.1364750266075134,0.6148186326026917,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,295.3157043457031,285.82427978515625,1.0,0.3036171197891235,1.0,1.0,0.0,1.0,-1.6276427507400513,1.6276406049728394,2.1555940747930435e-06,1.2480745315551758,0.6161024570465088,0.6161024570465088,0.0,39.96728515625,25.0,12918.021484375,-0.0,356.6441955566406,1.0,283.1499938964844,285.4199523925781,290.31475830078125,291.242431640625,293.1499938964844,293.1499938964844,283.1499938964844,17548.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079001784324646,1.0,0.0,0.0,1.359782338142395,1.359787940979004,1.2337643795490294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.421142578125,0.0,114.25808715820312,1895.4371337890625,0.0,531.7593383789062,0.380323588848114,1.0,0.0,3.0,1.0,0.0
12298680,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.922728955745697,0.2375265657901764,0.2132129818201065,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8550065159797668,0.1903420537710189,0.1802560091018676,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.9863659739494324,0.2871600389480591,0.2007818073034286,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.8011118173599243,0.1551767438650131,0.1470685750246048,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7673406600952148,0.1364750266075134,0.6148186326026917,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,295.3157043457031,285.82427978515625,1.0,0.3036171197891235,1.0,1.0,0.0,1.0,-1.6276427507400513,1.6276406049728394,2.1555940747930435e-06,1.2480745315551758,0.6161024570465088,0.6161024570465088,0.0,39.96728515625,25.0,12918.021484375,-0.0,356.6441955566406,1.0,283.1499938964844,285.4199523925781,290.31475830078125,291.242431640625,293.1499938964844,293.1499938964844,283.1499938964844,17548.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079001784324646,1.0,0.0,0.0,1.359782338142395,1.359787940979004,1.2337643795490294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.421142578125,0.0,114.25808715820312,1895.4371337890625,0.0,531.7593383789062,0.380323588848114,1.0,0.0,3.0,1.0,0.0
12298740,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.9709076881408693,0.2417434453964233,0.2167861759662628,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.8954257369041443,0.1934503763914108,0.1829805374145507,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9982898831367492,0.2909070253372192,0.1861672699451446,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8377205729484558,0.1581352204084396,0.1496581882238388,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.8036038279533386,0.138540506362915,0.6230760812759399,285.8249206542969,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,295.329345703125,285.82354736328125,1.0,0.2987398207187652,1.0,1.0,0.0,1.0,-1.630702257156372,1.6307001113891602,2.163333874705131e-06,1.2505117654800415,0.6223751902580261,0.6223751902580261,0.0,35.2666130065918,28.0,13060.2900390625,-0.0,345.1902160644531,1.0,283.1499938964844,285.41119384765625,290.3368530273437,291.2768859863281,293.1499938964844,293.1499938964844,283.1499938964844,17469.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129526257514954,1.0,0.0,0.0,1.3833277225494385,1.383333444595337,1.276860928101087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.974365234375,0.0,118.33490753173828,1895.4371337890625,0.0,548.2944946289062,0.3846309185028076,1.0,0.0,3.0,1.0,0.0
12298800,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.9709076881408693,0.2417434453964233,0.2167861759662628,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.8954257369041443,0.1934503763914108,0.1829805374145507,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9982898831367492,0.2909070253372192,0.1861672699451446,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8377205729484558,0.1581352204084396,0.1496581882238388,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.8036038279533386,0.138540506362915,0.6230760812759399,285.8249206542969,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,295.329345703125,285.82354736328125,1.0,0.2987398207187652,1.0,1.0,0.0,1.0,-1.630702257156372,1.6307001113891602,2.163333874705131e-06,1.2505117654800415,0.6223751902580261,0.6223751902580261,0.0,35.2666130065918,28.0,13060.2900390625,-0.0,345.1902160644531,1.0,283.1499938964844,285.41119384765625,290.3368530273437,291.2768859863281,293.1499938964844,293.1499938964844,283.1499938964844,17469.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129526257514954,1.0,0.0,0.0,1.3833277225494385,1.383333444595337,1.276860928101087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.974365234375,0.0,118.33490753173828,1895.4371337890625,0.0,548.2944946289062,0.3846309185028076,1.0,0.0,3.0,1.0,0.0
12298860,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.987426221370697,0.244155004620552,0.2188722044229507,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158874511719,0.913230001926422,0.1952246874570846,0.1845829784870147,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.9957917332649232,0.2954575419425964,0.1758256256580352,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.85306316614151,0.1598162055015564,0.1511767357587814,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.8182066082954407,0.1397502720355987,0.6281136274337769,285.8157958984375,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,295.3382263183594,285.8148498535156,1.0,0.2971788644790649,1.0,1.0,0.0,1.0,-1.6305745840072632,1.6305724382400513,2.162818645956577e-06,1.2502453327178955,0.6260392665863037,0.6260392665863037,0.0,33.719600677490234,28.0,13120.1376953125,-0.0,340.8329772949219,1.0,283.1499938964844,285.3979187011719,290.3467712402344,291.2913513183594,293.1499938964844,293.1499938964844,283.1499938964844,17439.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515406608581543,1.0,0.0,0.0,1.3972946405410769,1.397300362586975,1.3027751322169936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.679443359375,0.0,120.85372161865234,1895.4371337890625,0.0,556.514404296875,0.3872527480125427,1.0,0.0,3.0,1.0,0.0
12298920,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.99718576669693,0.2460806518793106,0.220546618103981,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.9264798164367676,0.1966407299041748,0.1858725994825363,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.9934640526771544,0.2996696531772613,0.1689777970314026,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.8638973832130432,0.1611535400152206,0.1523956209421157,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.8277168869972229,0.1407405138015747,0.6322872638702393,285.8108215332031,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,295.3482666015625,285.8100891113281,1.0,0.2964497208595276,1.0,1.0,0.0,1.0,-1.632204294204712,1.6322020292282104,2.1668311092071235e-06,1.25144362449646,0.6289800405502319,0.6289800405502319,0.0,32.82501983642578,46.0,13180.2509765625,-0.0,339.2214050292969,1.0,283.1499938964844,285.3890991210937,290.3537902832031,291.3018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17408.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170322060585022,1.0,0.0,0.0,1.4090253114700315,1.4090310335159302,1.3247411345673754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.80078125,0.0,122.9852294921875,1895.4371337890625,0.0,562.0286865234375,0.3894505500793457,1.0,0.0,3.0,1.0,0.0
12298980,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.9977372288703918,0.2508691847324371,0.2247670143842697,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.9264911413192748,0.1999834179878235,0.1890023797750473,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.9948114156723022,0.3078856766223907,0.1727409064769745,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.8646191358566284,0.1642965376377105,0.1553467810153961,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8277336359024048,0.1431577503681183,0.6429557204246521,285.8183898925781,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,295.37408447265625,285.8207397460937,1.0,0.3024533092975616,1.0,1.0,0.0,1.0,-1.6622055768966677,1.662203311920166,2.2430306216847384e-06,1.2747554779052734,0.6365048885345459,0.6365048885345459,0.0,33.93149948120117,64.0,13468.548828125,-0.0,357.90106201171875,1.0,283.1499938964844,285.3863830566406,290.3725280761719,291.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,17330.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203401446342468,1.0,0.0,0.0,1.4377999305725098,1.4378057718276978,1.379400487167004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.68310546875,0.0,128.3281707763672,1895.4371337890625,0.0,573.422607421875,0.3948761820793152,1.0,0.0,3.0,1.0,0.0
12299040,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.9977372288703918,0.2508691847324371,0.2247670143842697,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.9264911413192748,0.1999834179878235,0.1890023797750473,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.9948114156723022,0.3078856766223907,0.1727409064769745,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.8646191358566284,0.1642965376377105,0.1553467810153961,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8277336359024048,0.1431577503681183,0.6429557204246521,285.8183898925781,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,295.37408447265625,285.8207397460937,1.0,0.3024533092975616,1.0,1.0,0.0,1.0,-1.6622055768966677,1.662203311920166,2.2430306216847384e-06,1.2747554779052734,0.6365048885345459,0.6365048885345459,0.0,33.93149948120117,64.0,13468.548828125,-0.0,357.90106201171875,1.0,283.1499938964844,285.3863830566406,290.3725280761719,291.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,17330.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203401446342468,1.0,0.0,0.0,1.4377999305725098,1.4378057718276978,1.379400487167004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.68310546875,0.0,128.3281707763672,1895.4371337890625,0.0,573.422607421875,0.3948761820793152,1.0,0.0,3.0,1.0,0.0
12299100,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83526611328125,0.9894280433654784,0.2530750930309295,0.2268605232238769,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.9146513938903807,0.2017324864864349,0.1906808167695999,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352966308594,0.997458040714264,0.310149610042572,0.182130828499794,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.8555416464805603,0.1659315377473831,0.1569237112998962,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8192475438117981,0.1444237381219864,0.648819088935852,285.8352355957031,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,295.3808898925781,285.8382263183594,1.0,0.3080387413501739,1.0,1.0,0.0,1.0,-1.686785101890564,1.6867828369140625,2.306957412656629e-06,1.2940740585327148,0.6408497095108032,0.6408497095108032,0.0,35.78557586669922,64.0,13680.685546875,-0.0,376.479248046875,1.0,283.1499938964844,285.3954772949219,290.38623046875,291.3542785644531,293.1499938964844,293.1499938964844,283.1499938964844,17278.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224831104278564,1.0,0.0,0.0,1.4538891315460205,1.453895092010498,1.4104445256180045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.45947265625,0.0,131.36801147460938,1895.4371337890625,0.0,580.9290161132812,0.3979107737541199,1.0,0.0,3.0,1.0,0.0
12299160,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.9753778576850892,0.255389392375946,0.2289650738239288,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.8985769152641296,0.2035317718982696,0.1924357712268829,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.9990000128746032,0.3108391761779785,0.1947713792324066,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.8423975110054016,0.1676071733236313,0.1585679799318313,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8062605857849121,0.1456999033689499,0.6549046635627747,285.85595703125,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,295.383056640625,285.8594055175781,1.0,0.3150568604469299,1.0,1.0,0.0,1.0,-1.7158724069595337,1.715870022773743,2.3840545964048943e-06,1.3169368505477903,0.6455022096633911,0.6455022096633911,0.0,38.46842193603516,82.0,13924.1396484375,-0.0,400.5064697265625,1.0,283.1499938964844,285.4073791503906,290.40289306640625,291.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17214.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253874659538269,1.0,0.0,0.0,1.4714683294296265,1.471474289894104,1.4447584817389725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.370361328125,0.0,134.73056030273438,1895.4371337890625,0.0,591.2618408203125,0.4012251794338226,1.0,0.0,3.0,1.0,0.0
12299220,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.9202846884727478,0.2601779997348785,0.233519971370697,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8514249920845032,0.2072339057922363,0.1962244361639022,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.9800435304641724,0.3081926107406616,0.2165221720933914,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.800990641117096,0.171035960316658,0.1621097475290298,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.7634694576263428,0.1482107937335968,0.6677785515785217,285.9015197753906,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,295.3807067871094,285.9029235839844,1.0,0.3321464657783508,1.0,1.0,0.0,1.0,-1.7699031829833984,1.769900679588318,2.5319809537904803e-06,1.3598425388336182,0.6559497117996216,0.6559497117996216,0.0,47.73852157592773,85.0,14417.2314453125,-0.0,460.55950927734375,1.0,283.1499938964844,285.4317932128906,290.4408569335937,291.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,17076.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339395999908447,1.0,0.0,0.0,1.5107462406158447,1.5107523202896118,1.522917756346942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.57470703125,0.0,142.49688720703125,1895.4371337890625,0.0,622.781005859375,0.4087077975273132,1.0,0.0,3.0,1.0,0.0
12299280,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.9202846884727478,0.2601779997348785,0.233519971370697,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8514249920845032,0.2072339057922363,0.1962244361639022,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.9800435304641724,0.3081926107406616,0.2165221720933914,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.800990641117096,0.171035960316658,0.1621097475290298,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.7634694576263428,0.1482107937335968,0.6677785515785217,285.9015197753906,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,295.3807067871094,285.9029235839844,1.0,0.3321464657783508,1.0,1.0,0.0,1.0,-1.7699031829833984,1.769900679588318,2.5319809537904803e-06,1.3598425388336182,0.6559497117996216,0.6559497117996216,0.0,47.73852157592773,85.0,14417.2314453125,-0.0,460.55950927734375,1.0,283.1499938964844,285.4317932128906,290.4408569335937,291.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,17076.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339395999908447,1.0,0.0,0.0,1.5107462406158447,1.5107523202896118,1.522917756346942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.57470703125,0.0,142.49688720703125,1895.4371337890625,0.0,622.781005859375,0.4087077975273132,1.0,0.0,3.0,1.0,0.0
12299340,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8801472187042236,0.2648992836475372,0.2381064593791961,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8183664083480835,0.2109381407499313,0.2000756561756134,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9294579029083252,0.3071801960468292,0.2154756933450698,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7679493427276611,0.1744474023580551,0.1656905710697174,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7332255244255066,0.1506312787532806,0.6803569197654724,285.9073181152344,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,295.38983154296875,285.9075622558594,1.0,0.3455095589160919,1.0,1.0,0.0,1.0,-1.8000129461288452,1.800010323524475,2.6160971628996776e-06,1.3832412958145142,0.6670085191726685,0.6670085191726685,0.0,57.43439483642578,88.0,14753.875,-0.0,508.6759338378906,1.0,283.1499938964844,285.4208984375,290.47100830078125,291.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,16961.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446485280990601,1.0,0.0,0.0,1.554357647895813,1.5543638467788696,1.6121123280754548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.6064453125,0.0,151.6440887451172,1895.4371337890625,0.0,664.6402587890625,0.4172101318836212,1.0,0.0,3.0,1.0,0.0
12299400,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8801472187042236,0.2648992836475372,0.2381064593791961,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8183664083480835,0.2109381407499313,0.2000756561756134,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9294579029083252,0.3071801960468292,0.2154756933450698,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7679493427276611,0.1744474023580551,0.1656905710697174,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7332255244255066,0.1506312787532806,0.6803569197654724,285.9073181152344,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,295.38983154296875,285.9075622558594,1.0,0.3455095589160919,1.0,1.0,0.0,1.0,-1.8000129461288452,1.800010323524475,2.6160971628996776e-06,1.3832412958145142,0.6670085191726685,0.6670085191726685,0.0,57.43439483642578,88.0,14753.875,-0.0,508.6759338378906,1.0,283.1499938964844,285.4208984375,290.47100830078125,291.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,16961.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446485280990601,1.0,0.0,0.0,1.554357647895813,1.5543638467788696,1.6121123280754548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.6064453125,0.0,151.6440887451172,1895.4371337890625,0.0,664.6402587890625,0.4172101318836212,1.0,0.0,3.0,1.0,0.0
12299460,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8596256971359253,0.2695778012275696,0.242555633187294,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7995895743370056,0.2146726548671722,0.2038618624210357,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.9001386165618896,0.3081871569156647,0.2161199152469635,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7510071396827698,0.1778735369443893,0.1691931337118148,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7171850204467773,0.1530892997980117,0.6926059722900391,285.9085998535156,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,295.4010009765625,285.9087219238281,1.0,0.3566220104694366,1.0,1.0,0.0,1.0,-1.8295880556106567,1.829585313796997,2.700508048292249e-06,1.4063597917556765,0.6788648366928101,0.6788648366928101,0.0,65.06897735595703,91.0,15097.734375,-0.0,552.03662109375,1.0,283.1499938964844,285.4053649902344,290.48834228515625,291.5467834472656,293.1499938964844,293.1499938964844,283.1499938964844,16853.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545116662979126,1.0,0.0,0.0,1.6017519235610962,1.601758360862732,1.711921839842035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.4736328125,0.0,162.14205932617188,1895.4371337890625,0.0,705.6630249023438,0.4266068935394287,1.0,0.0,3.0,1.0,0.0
12299520,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8596256971359253,0.2695778012275696,0.242555633187294,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7995895743370056,0.2146726548671722,0.2038618624210357,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.9001386165618896,0.3081871569156647,0.2161199152469635,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7510071396827698,0.1778735369443893,0.1691931337118148,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7171850204467773,0.1530892997980117,0.6926059722900391,285.9085998535156,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,295.4010009765625,285.9087219238281,1.0,0.3566220104694366,1.0,1.0,0.0,1.0,-1.8295880556106567,1.829585313796997,2.700508048292249e-06,1.4063597917556765,0.6788648366928101,0.6788648366928101,0.0,65.06897735595703,91.0,15097.734375,-0.0,552.03662109375,1.0,283.1499938964844,285.4053649902344,290.48834228515625,291.5467834472656,293.1499938964844,293.1499938964844,283.1499938964844,16853.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545116662979126,1.0,0.0,0.0,1.6017519235610962,1.601758360862732,1.711921839842035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.4736328125,0.0,162.14205932617188,1895.4371337890625,0.0,705.6630249023438,0.4266068935394287,1.0,0.0,3.0,1.0,0.0
12299580,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8479475378990173,0.2742819786071777,0.2469615191221237,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.7882313132286072,0.2184793800115585,0.2076494246721267,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.8835927248001099,0.3099923431873321,0.217422679066658,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.7416108250617981,0.1813519150018692,0.1726783365011215,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.70701003074646,0.1556228399276733,0.7048907279968262,285.9081420898437,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,295.410888671875,285.9081420898437,1.0,0.3662161231040954,1.0,1.0,0.0,1.0,-1.8599263429641724,1.8599236011505127,2.788730853353627e-06,1.4300601482391355,0.6915557384490967,0.6915557384490967,0.0,71.23431396484375,79.0,15454.427734375,-0.0,592.611328125,1.0,283.1499938964844,285.3874206542969,290.50274658203125,291.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,16747.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629836916923523,1.0,0.0,0.0,1.6529356241226196,1.652942180633545,1.823078150664515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.23583984375,0.0,174.11988830566406,1895.4371337890625,0.0,742.8798828125,0.4368936717510223,1.0,0.0,3.0,1.0,0.0
12299640,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8479475378990173,0.2742819786071777,0.2469615191221237,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.7882313132286072,0.2184793800115585,0.2076494246721267,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.8835927248001099,0.3099923431873321,0.217422679066658,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.7416108250617981,0.1813519150018692,0.1726783365011215,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.70701003074646,0.1556228399276733,0.7048907279968262,285.9081420898437,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,295.410888671875,285.9081420898437,1.0,0.3662161231040954,1.0,1.0,0.0,1.0,-1.8599263429641724,1.8599236011505127,2.788730853353627e-06,1.4300601482391355,0.6915557384490967,0.6915557384490967,0.0,71.23431396484375,79.0,15454.427734375,-0.0,592.611328125,1.0,283.1499938964844,285.3874206542969,290.50274658203125,291.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,16747.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629836916923523,1.0,0.0,0.0,1.6529356241226196,1.652942180633545,1.823078150664515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.23583984375,0.0,174.11988830566406,1895.4371337890625,0.0,742.8798828125,0.4368936717510223,1.0,0.0,3.0,1.0,0.0
12299700,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.8488791584968567,0.2766512632369995,0.249093547463417,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7892116904258728,0.220416322350502,0.2094845920801162,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.8830293416976929,0.3110535740852356,0.2181426435708999,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.7426568865776062,0.1831185072660446,0.1743561625480651,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.7077807188034058,0.1569211333990097,0.7107500433921814,285.9069519042969,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,295.4154357910156,285.90679931640625,1.0,0.3684890866279602,1.0,1.0,0.0,1.0,-1.874606251716613,1.8746033906936648,2.832024620147422e-06,1.4415333271026611,0.6982115507125854,0.6982115507125854,0.0,72.08381652832031,79.0,15633.173828125,-0.0,605.8729858398438,1.0,283.1499938964844,285.37725830078125,290.5105895996094,291.6007080078125,293.1499938964844,293.1499938964844,283.1499938964844,16695.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668500661849976,1.0,0.0,0.0,1.6799066066741943,1.6799132823944092,1.8830579051609686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.90478515625,0.0,180.70504760742188,1895.4371337890625,0.0,760.493408203125,0.4423665106296539,1.0,0.0,3.0,1.0,0.0
12299760,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.8537703156471252,0.2790403962135315,0.2511876821517944,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7940990328788757,0.2223832607269287,0.211289495229721,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.8868951201438904,0.3121872842311859,0.2188789248466491,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7470779418945312,0.1849114596843719,0.1760001480579376,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.712029755115509,0.1582475453615188,0.7164580821990967,285.9048156738281,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,295.4198608398437,285.9046630859375,1.0,0.3696222901344299,1.0,1.0,0.0,1.0,-1.88900089263916,1.888998031616211,2.874831352528417e-06,1.4527671337127686,0.70462965965271,0.70462965965271,0.0,71.52056121826172,67.0,15810.2001953125,-0.0,614.5623779296875,1.0,283.1499938964844,285.36627197265625,290.5190734863281,291.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,16659.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705699324607849,1.0,0.0,0.0,1.7073253393173218,1.7073321342468262,1.945028600403021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.599365234375,0.0,187.6510009765625,1895.4371337890625,0.0,777.8208618164062,0.4479894042015075,1.0,0.0,3.0,1.0,0.0
12299820,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8733681440353394,0.2838846445083618,0.2553230822086334,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.8128392696380615,0.2264158576726913,0.2148740291595459,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9050819277763368,0.3146179914474487,0.2203927040100097,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7643849849700928,0.1885857135057449,0.1792531311511993,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.7275264263153076,0.1609921157360077,0.7277269959449768,285.9009094238281,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,295.4285583496094,285.9007873535156,1.0,0.3692665696144104,1.0,1.0,0.0,1.0,-1.9175270795822144,1.9175242185592647,2.9607340366055723e-06,1.475011110305786,0.717281699180603,0.717281699180603,0.0,67.48299407958984,55.0,16163.2255859375,-0.0,622.560546875,1.0,283.1499938964844,285.34503173828125,290.5374450683594,291.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,16624.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777496695518494,1.0,0.0,0.0,1.7621986865997314,1.7622058391571045,2.07206397817572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.362060546875,0.0,202.2743682861328,1895.4371337890625,0.0,812.3442993164062,0.4594134390354156,1.0,0.0,3.0,1.0,0.0
12299880,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8733681440353394,0.2838846445083618,0.2553230822086334,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.8128392696380615,0.2264158576726913,0.2148740291595459,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9050819277763368,0.3146179914474487,0.2203927040100097,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7643849849700928,0.1885857135057449,0.1792531311511993,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.7275264263153076,0.1609921157360077,0.7277269959449768,285.9009094238281,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,295.4285583496094,285.9007873535156,1.0,0.3692665696144104,1.0,1.0,0.0,1.0,-1.9175270795822144,1.9175242185592647,2.9607340366055723e-06,1.475011110305786,0.717281699180603,0.717281699180603,0.0,67.48299407958984,55.0,16163.2255859375,-0.0,622.560546875,1.0,283.1499938964844,285.34503173828125,290.5374450683594,291.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,16624.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777496695518494,1.0,0.0,0.0,1.7621986865997314,1.7622058391571045,2.07206397817572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.362060546875,0.0,202.2743682861328,1895.4371337890625,0.0,812.3442993164062,0.4594134390354156,1.0,0.0,3.0,1.0,0.0
12299940,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.907859742641449,0.2888190150260925,0.2594318985939026,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.842262327671051,0.230585902929306,0.2184743136167526,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.9416549205780028,0.3172211647033691,0.2219523787498474,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7947712540626526,0.1923834681510925,0.1825089007616043,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7535603046417236,0.1638627350330352,0.73902428150177,285.8978576660156,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,295.43719482421875,285.8978271484375,1.0,0.3664414584636688,1.0,1.0,0.0,1.0,-1.946133375167847,1.9461302757263184,3.048303597097401e-06,1.497298002243042,0.72989821434021,0.72989821434021,0.0,60.61387634277344,43.0,16518.361328125,-0.0,621.3786010742188,1.0,283.1499938964844,285.3248596191406,290.5572204589844,291.69854736328125,293.1499938964844,293.1499938964844,283.1499938964844,16603.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584801197052002,1.0,0.0,0.0,1.8174103498458865,1.8174176216125488,2.203938009870399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.686279296875,0.0,217.8681182861328,1895.4371337890625,0.0,847.6718139648438,0.4710306227207184,1.0,0.0,3.0,1.0,0.0
12300000,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.907859742641449,0.2888190150260925,0.2594318985939026,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.842262327671051,0.230585902929306,0.2184743136167526,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.9416549205780028,0.3172211647033691,0.2219523787498474,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7947712540626526,0.1923834681510925,0.1825089007616043,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7535603046417236,0.1638627350330352,0.73902428150177,285.8978576660156,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,295.43719482421875,285.8978271484375,1.0,0.3664414584636688,1.0,1.0,0.0,1.0,-1.946133375167847,1.9461302757263184,3.048303597097401e-06,1.497298002243042,0.72989821434021,0.72989821434021,0.0,60.61387634277344,43.0,16518.361328125,-0.0,621.3786010742188,1.0,283.1499938964844,285.3248596191406,290.5572204589844,291.69854736328125,293.1499938964844,293.1499938964844,283.1499938964844,16603.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584801197052002,1.0,0.0,0.0,1.8174103498458865,1.8174176216125488,2.203938009870399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.686279296875,0.0,217.8681182861328,1895.4371337890625,0.0,847.6718139648438,0.4710306227207184,1.0,0.0,3.0,1.0,0.0
12300060,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9436798095703124,0.2920218110084533,0.2620629668235779,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.8706344962120056,0.2333264350891113,0.2208050042390823,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9737504720687866,0.3189623653888702,0.2229747623205185,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8221113681793213,0.1948782950639724,0.1846122145652771,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7792660593986511,0.1657647937536239,0.7463516592979431,285.8966064453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,295.4427185058594,285.8966369628906,1.0,0.363770991563797,1.0,1.0,0.0,1.0,-1.964644312858581,1.9646412134170528,3.1057272735779407e-06,1.511711835861206,0.7379642128944397,0.7379642128944397,0.0,55.18341064453125,43.0,16747.689453125,-0.0,617.2503662109375,1.0,283.1499938964844,285.3127746582031,290.5703125,291.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,16594.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893192291259766,1.0,0.0,0.0,1.85278069972992,1.852788209915161,2.2905587115928938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.94921875,0.0,228.3270874023437,1895.4371337890625,0.0,871.0659790039062,0.4785275757312774,1.0,0.0,3.0,1.0,0.0
12300120,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.9676125645637512,0.2938376665115356,0.2635458111763,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8917936086654663,0.2348917722702026,0.2221279293298721,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.9926860332489014,0.3199650049209595,0.2235586047172546,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8405266404151917,0.1963028907775879,0.1858048886060714,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7982205152511597,0.166855975985527,0.7505192756652832,285.89617919921875,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,295.44580078125,285.896240234375,1.0,0.3620599508285522,1.0,1.0,0.0,1.0,-1.975151777267456,1.975148677825928,3.1385864076582948e-06,1.5198911428451538,0.7425013780593872,0.7425013780593872,0.0,51.86440658569336,46.0,16877.55078125,-0.0,614.0616455078125,1.0,283.1499938964844,285.3063049316406,290.5777282714844,291.7400207519531,293.1499938964844,293.1499938964844,283.1499938964844,16591.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918698906898499,1.0,0.0,0.0,1.872660994529724,1.8726685047149656,2.3399776694077445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.487060546875,0.0,234.3683319091797,1895.4371337890625,0.0,884.5401000976562,0.4827579855918884,1.0,0.0,3.0,1.0,0.0
12300180,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.9960304498672484,0.2988559007644653,0.2678950130939483,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.9252662062644958,0.2392684817314148,0.226088136434555,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.9990000128746032,0.3246080279350281,0.2118514031171798,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.8691380023956299,0.2002802044153213,0.1893946230411529,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.8249567747116089,0.1699171513319015,0.7634291052818298,285.8863220214844,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,295.4510498046875,285.8855285644531,1.0,0.36115163564682,1.0,1.0,0.0,1.0,-1.990895390510559,1.9908921718597408,3.188245500496123e-06,1.5321903228759766,0.7549421787261963,0.7549421787261963,0.0,48.258296966552734,49.0,17154.8359375,-0.0,613.83251953125,1.0,283.1499938964844,285.2805480957031,290.5973815917969,291.7788391113281,293.1499938964844,293.1499938964844,283.1499938964844,16592.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988361239433289,1.0,0.0,0.0,1.9275583028793333,1.927566170692444,2.479182228398713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.148681640625,0.0,251.6943206787109,1895.4371337890625,0.0,922.3400268554688,0.4945071935653686,1.0,0.0,3.0,1.0,0.0
12300240,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.9960304498672484,0.2988559007644653,0.2678950130939483,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.9252662062644958,0.2392684817314148,0.226088136434555,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.9990000128746032,0.3246080279350281,0.2118514031171798,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.8691380023956299,0.2002802044153213,0.1893946230411529,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.8249567747116089,0.1699171513319015,0.7634291052818298,285.8863220214844,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,295.4510498046875,285.8855285644531,1.0,0.36115163564682,1.0,1.0,0.0,1.0,-1.990895390510559,1.9908921718597408,3.188245500496123e-06,1.5321903228759766,0.7549421787261963,0.7549421787261963,0.0,48.258296966552734,49.0,17154.8359375,-0.0,613.83251953125,1.0,283.1499938964844,285.2805480957031,290.5973815917969,291.7788391113281,293.1499938964844,293.1499938964844,283.1499938964844,16592.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988361239433289,1.0,0.0,0.0,1.9275583028793333,1.927566170692444,2.479182228398713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.148681640625,0.0,251.6943206787109,1895.4371337890625,0.0,922.3400268554688,0.4945071935653686,1.0,0.0,3.0,1.0,0.0
12300300,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.9990000128746032,0.3015148043632507,0.2669695019721985,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.9357662200927734,0.2414671778678894,0.2281240820884704,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.9990000128746032,0.3283253014087677,0.2076429426670074,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.877910315990448,0.202275201678276,0.1912416368722915,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8323915004730225,0.171469897031784,0.7701891660690308,285.8797302246094,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,295.4526062011719,285.8788757324219,1.0,0.3614287972450256,1.0,1.0,0.0,1.0,-1.997332215309143,1.9973289966583248,3.2086556984722847e-06,1.5372072458267212,0.7610740661621094,0.7610740661621094,0.0,47.5589485168457,49.0,17281.962890625,-0.0,616.42431640625,1.0,283.1499938964844,285.2666931152344,290.6056213378906,291.7952880859375,293.1499938964844,293.1499938964844,283.1499938964844,16598.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019871830940247,1.0,0.0,0.0,1.9546579122543333,1.9546658992767327,2.549381861172151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.916748046875,0.0,260.601806640625,1895.4371337890625,0.0,939.9218139648438,0.5003431439399719,1.0,0.0,3.0,1.0,0.0
12300360,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9990000128746032,0.3048402369022369,0.2638760209083557,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.9431644082069396,0.2436757087707519,0.2301820814609527,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9990000128746032,0.3322171866893768,0.2052369117736816,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8843010067939758,0.2042766213417053,0.1931077390909195,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.8377426266670227,0.1730447560548782,0.7770975828170776,285.87261962890625,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,295.45880126953125,285.8719177246094,1.0,0.3620864748954773,1.0,1.0,0.0,1.0,-2.003916025161743,2.003912925720215,3.229456524422858e-06,1.5422390699386597,0.7671530246734619,0.7671530246734619,0.0,47.24141311645508,67.0,17406.88671875,-0.0,620.3344116210938,1.0,283.1499938964844,285.2527160644531,290.61346435546875,291.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,16606.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048697233200073,1.0,0.0,0.0,1.981500744819641,1.9815088510513303,2.619882764065551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.31298828125,0.0,269.6559143066406,1895.4371337890625,0.0,956.2540283203124,0.506142795085907,1.0,0.0,3.0,1.0,0.0
12300420,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.9990000128746032,0.3113526999950409,0.2712745666503906,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.9398804903030396,0.2482082098722458,0.2344591915607452,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.9990000128746032,0.3388634324073791,0.2109913229942321,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.8819889426231384,0.2083790302276611,0.1969890147447586,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.835443377494812,0.1763345450162887,0.7918389439582825,285.88037109375,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,295.4735412597656,285.88214111328125,1.0,0.3707510828971863,1.0,1.0,0.0,1.0,-2.047180891036988,2.04717755317688,3.3683777473925147e-06,1.5755683183670044,0.7795632481575012,0.7795632481575012,0.0,49.52816009521485,85.0,17848.26953125,-0.0,662.2197875976562,1.0,283.1499938964844,285.2455749511719,290.63201904296875,291.8484191894531,293.1499938964844,293.1499938964844,283.1499938964844,16615.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103174090385437,1.0,0.0,0.0,2.034736156463623,2.0347447395324707,2.762546671419841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.13037109375,0.0,288.24188232421875,1895.4371337890625,0.0,987.7548828125,0.5176762342453003,1.0,0.0,3.0,1.0,0.0
