time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300480,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.9990000128746032,0.3113526999950409,0.2712745666503906,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.9398804903030396,0.2482082098722458,0.2344591915607452,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.9990000128746032,0.3388634324073791,0.2109913229942321,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.8819889426231384,0.2083790302276611,0.1969890147447586,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.835443377494812,0.1763345450162887,0.7918389439582825,285.88037109375,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,295.4735412597656,285.88214111328125,1.0,0.3707510828971863,1.0,1.0,0.0,1.0,-2.047180891036988,2.04717755317688,3.3683777473925147e-06,1.5755683183670044,0.7795632481575012,0.7795632481575012,0.0,49.52816009521485,85.0,17848.26953125,-0.0,662.2197875976562,1.0,283.1499938964844,285.2455749511719,290.63201904296875,291.8484191894531,293.1499938964844,293.1499938964844,283.1499938964844,16615.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103174090385437,1.0,0.0,0.0,2.034736156463623,2.0347447395324707,2.762546671419841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.13037109375,0.0,288.24188232421875,1895.4371337890625,0.0,987.7548828125,0.5176762342453003,1.0,0.0,3.0,1.0,0.0
12300540,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.9889822006225586,0.3153979778289795,0.283100426197052,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.9156349897384644,0.2529244720935821,0.2390244007110595,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9990000128746032,0.341782808303833,0.2301199585199356,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8626186847686768,0.2126337587833404,0.2011311054229736,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8181899785995483,0.1797132343053817,0.8076992034912109,285.9159545898437,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,295.47320556640625,285.9183654785156,1.0,0.3853746056556701,1.0,1.0,0.0,1.0,-2.113402843475342,2.113399267196656,3.587980700103799e-06,1.6270827054977417,0.7926661372184753,0.7926661372184753,0.0,55.44424057006836,88.0,18462.638671875,-0.0,738.38671875,1.0,283.1499938964844,285.2610778808594,290.6622009277344,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,16600.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176368594169617,1.0,0.0,0.0,2.0883536338806152,2.088362455368042,2.910057048666204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.09228515625,0.0,307.7745056152344,1895.4371337890625,0.0,1031.3602294921875,0.529306173324585,1.0,0.0,3.0,1.0,0.0
12300600,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.9889822006225586,0.3153979778289795,0.283100426197052,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.9156349897384644,0.2529244720935821,0.2390244007110595,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9990000128746032,0.341782808303833,0.2301199585199356,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8626186847686768,0.2126337587833404,0.2011311054229736,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8181899785995483,0.1797132343053817,0.8076992034912109,285.9159545898437,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,295.47320556640625,285.9183654785156,1.0,0.3853746056556701,1.0,1.0,0.0,1.0,-2.113402843475342,2.113399267196656,3.587980700103799e-06,1.6270827054977417,0.7926661372184753,0.7926661372184753,0.0,55.44424057006836,88.0,18462.638671875,-0.0,738.38671875,1.0,283.1499938964844,285.2610778808594,290.6622009277344,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,16600.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176368594169617,1.0,0.0,0.0,2.0883536338806152,2.088362455368042,2.910057048666204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.09228515625,0.0,307.7745056152344,1895.4371337890625,0.0,1031.3602294921875,0.529306173324585,1.0,0.0,3.0,1.0,0.0
12300660,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.961466670036316,0.3199523091316223,0.2871776819229126,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8882104754447937,0.2577021718025207,0.2437643408775329,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.98238605260849,0.341080754995346,0.2389629930257797,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.8393838405609131,0.216926023364067,0.2054220736026764,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.7950473427772522,0.1830128729343414,0.8237342834472656,285.9408874511719,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,295.4758605957031,285.9416809082031,1.0,0.3977071344852447,1.0,1.0,0.0,1.0,-2.159966230392456,2.1599624156951904,3.747373284568312e-06,1.663597822189331,0.8060837388038635,0.8060837388038635,0.0,62.85659790039063,91.0,18962.115234375,-0.0,806.1603393554688,1.0,283.1499938964844,285.2660522460937,290.6952514648437,291.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,16588.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276761293411255,1.0,0.0,0.0,2.142350196838379,2.1423592567443848,3.062487223814969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.37109375,0.0,328.3974914550781,1895.4371337890625,0.0,1093.4869384765625,0.5410684943199158,1.0,0.0,3.0,1.0,0.0
12300720,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.961466670036316,0.3199523091316223,0.2871776819229126,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8882104754447937,0.2577021718025207,0.2437643408775329,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.98238605260849,0.341080754995346,0.2389629930257797,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.8393838405609131,0.216926023364067,0.2054220736026764,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.7950473427772522,0.1830128729343414,0.8237342834472656,285.9408874511719,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,295.4758605957031,285.9416809082031,1.0,0.3977071344852447,1.0,1.0,0.0,1.0,-2.159966230392456,2.1599624156951904,3.747373284568312e-06,1.663597822189331,0.8060837388038635,0.8060837388038635,0.0,62.85659790039063,91.0,18962.115234375,-0.0,806.1603393554688,1.0,283.1499938964844,285.2660522460937,290.6952514648437,291.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,16588.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276761293411255,1.0,0.0,0.0,2.142350196838379,2.1423592567443848,3.062487223814969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.37109375,0.0,328.3974914550781,1895.4371337890625,0.0,1093.4869384765625,0.5410684943199158,1.0,0.0,3.0,1.0,0.0
12300780,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.9381518959999084,0.3249031603336334,0.291764497756958,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8692768216133118,0.262479305267334,0.2484881430864334,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.9572479128837584,0.3422528803348541,0.2395836263895034,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.8232877850532532,0.2212077677249908,0.2096854150295257,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.7778923511505127,0.1862959265708923,0.8394749164581299,285.95098876953125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,295.4772644042969,285.9517517089844,1.0,0.408052384853363,1.0,1.0,0.0,1.0,-2.1954567432403564,2.195452928543091,3.870847194775706e-06,1.691117525100708,0.8194963932037354,0.8194963932037354,0.0,69.62470245361328,94.0,19378.158203125,-0.0,864.3031616210938,1.0,283.1499938964844,285.259765625,290.716796875,292.02618408203125,293.1499938964844,293.1499938964844,283.1499938964844,16594.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378680467605591,1.0,0.0,0.0,2.19583511352539,2.195844411849976,3.2173093700293975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0439453125,0.0,349.86395263671875,1895.4371337890625,0.0,1159.2003173828125,0.552797257900238,1.0,0.0,3.0,1.0,0.0
12300840,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.9381518959999084,0.3249031603336334,0.291764497756958,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8692768216133118,0.262479305267334,0.2484881430864334,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.9572479128837584,0.3422528803348541,0.2395836263895034,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.8232877850532532,0.2212077677249908,0.2096854150295257,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.7778923511505127,0.1862959265708923,0.8394749164581299,285.95098876953125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,295.4772644042969,285.9517517089844,1.0,0.408052384853363,1.0,1.0,0.0,1.0,-2.1954567432403564,2.195452928543091,3.870847194775706e-06,1.691117525100708,0.8194963932037354,0.8194963932037354,0.0,69.62470245361328,94.0,19378.158203125,-0.0,864.3031616210938,1.0,283.1499938964844,285.259765625,290.716796875,292.02618408203125,293.1499938964844,293.1499938964844,283.1499938964844,16594.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378680467605591,1.0,0.0,0.0,2.19583511352539,2.195844411849976,3.2173093700293975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0439453125,0.0,349.86395263671875,1895.4371337890625,0.0,1159.2003173828125,0.552797257900238,1.0,0.0,3.0,1.0,0.0
12300900,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.9304882884025574,0.3274249136447906,0.2940917015075683,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.8635799884796143,0.2648873329162597,0.2508391439914703,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.9482030272483826,0.3433377742767334,0.2403061538934707,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.8183853030204773,0.2233632057905197,0.2118021696805954,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.7726818919181824,0.1879592686891555,0.8473116755485535,285.956787109375,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,295.4789123535156,285.9576110839844,1.0,0.412782222032547,1.0,1.0,0.0,1.0,-2.2138986587524414,2.213894844055176,3.9358683352475055e-06,1.705425500869751,0.8262665271759033,0.8262665271759033,0.0,72.423583984375,94.0,19591.447265625,-0.0,892.4166870117188,1.0,283.1499938964844,285.2574462890625,290.72491455078125,292.0474853515625,293.1499938964844,293.1499938964844,283.1499938964844,16599.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642510712146759,1.0,0.0,0.0,2.222336530685425,2.222346067428589,3.2954372386484465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.9658203125,0.0,360.8734436035156,1895.4371337890625,0.0,1189.9859619140625,0.5586293935775757,1.0,0.0,3.0,1.0,0.0
12300960,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.9246028661727904,0.3299626410007477,0.2964261174201965,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.8593533039093018,0.2673130631446838,0.2531940042972564,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.9408892393112184,0.3446111679077148,0.2411832362413406,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.8146948218345642,0.2255324572324752,0.2139193564653396,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.7688005566596985,0.189639002084732,0.8551650047302246,285.9630432128906,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,295.48065185546875,285.9638977050781,1.0,0.4172952473163605,1.0,1.0,0.0,1.0,-2.232560157775879,2.2325563430786133,4.0022564462560695e-06,1.7199058532714844,0.8330828547477722,0.8330828547477722,0.0,74.9531478881836,97.0,19806.841796875,-0.0,920.1573486328124,1.0,283.1499938964844,285.2555847167969,290.7327880859375,292.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,16606.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468527317047119,1.0,0.0,0.0,2.2486438751220703,2.2486534118652344,3.373919525984093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.96533203125,0.0,372.0497741699219,1895.4371337890625,0.0,1219.2470703125,0.5644328594207764,1.0,0.0,3.0,1.0,0.0
12301020,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.916550874710083,0.33507040143013,0.3011044859886169,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.8538255095481873,0.2722238600254059,0.2579323053359985,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.9300833344459534,0.3474995493888855,0.2432105094194412,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.8097954392433167,0.2299182713031768,0.2181711941957473,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.7637013792991638,0.1930511593818664,0.8709832429885864,285.9767150878906,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,295.48419189453125,285.9776306152344,1.0,0.4258475005626678,1.0,1.0,0.0,1.0,-2.270413398742676,2.270409345626831,4.138745225645835e-06,1.749282956123352,0.84686279296875,0.84686279296875,0.0,79.41720581054688,100.0,20243.01171875,-0.0,975.1663818359376,1.0,283.1499938964844,285.2532043457031,290.7497863769531,292.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,16623.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654895544052124,1.0,0.0,0.0,2.3005974292755127,2.300607442855835,3.53162533883733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.69189453125,0.0,394.8580932617188,1895.4371337890625,0.0,1274.615234375,0.5759326815605164,1.0,0.0,3.0,1.0,0.0
12301080,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.916550874710083,0.33507040143013,0.3011044859886169,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.8538255095481873,0.2722238600254059,0.2579323053359985,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.9300833344459534,0.3474995493888855,0.2432105094194412,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.8097954392433167,0.2299182713031768,0.2181711941957473,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.7637013792991638,0.1930511593818664,0.8709832429885864,285.9767150878906,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,295.48419189453125,285.9776306152344,1.0,0.4258475005626678,1.0,1.0,0.0,1.0,-2.270413398742676,2.270409345626831,4.138745225645835e-06,1.749282956123352,0.84686279296875,0.84686279296875,0.0,79.41720581054688,100.0,20243.01171875,-0.0,975.1663818359376,1.0,283.1499938964844,285.2532043457031,290.7497863769531,292.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,16623.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654895544052124,1.0,0.0,0.0,2.3005974292755127,2.300607442855835,3.53162533883733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.69189453125,0.0,394.8580932617188,1895.4371337890625,0.0,1274.615234375,0.5759326815605164,1.0,0.0,3.0,1.0,0.0
12301140,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9117372632026672,0.3402076959609985,0.3057905435562134,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.8508043885231018,0.2772155106067657,0.2627233564853668,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9227899312973022,0.3506538271903991,0.245442733168602,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.8071346879005432,0.2343686819076538,0.2224606722593307,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7608972191810608,0.1965324133634567,0.8870052099227905,285.9919128417969,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,295.4875793457031,285.9928894042969,1.0,0.4339662194252014,1.0,1.0,0.0,1.0,-2.3088765144348145,2.3088724613189697,4.2799329094123095e-06,1.779139280319214,0.8608555793762207,0.8608555793762207,0.0,83.32070922851562,103.0,20685.669921875,-0.0,1030.3125,1.0,283.1499938964844,285.25244140625,290.7693786621094,292.1552429199219,293.1499938964844,293.1499938964844,283.1499938964844,16645.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625068187713623,1.0,0.0,0.0,2.351547718048096,2.351557970046997,3.689783909521793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.59716796875,0.0,418.1947937011719,1895.4371337890625,0.0,1328.366455078125,0.5872565507888794,1.0,0.0,3.0,1.0,0.0
12301200,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9117372632026672,0.3402076959609985,0.3057905435562134,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.8508043885231018,0.2772155106067657,0.2627233564853668,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9227899312973022,0.3506538271903991,0.245442733168602,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.8071346879005432,0.2343686819076538,0.2224606722593307,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7608972191810608,0.1965324133634567,0.8870052099227905,285.9919128417969,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,295.4875793457031,285.9928894042969,1.0,0.4339662194252014,1.0,1.0,0.0,1.0,-2.3088765144348145,2.3088724613189697,4.2799329094123095e-06,1.779139280319214,0.8608555793762207,0.8608555793762207,0.0,83.32070922851562,103.0,20685.669921875,-0.0,1030.3125,1.0,283.1499938964844,285.25244140625,290.7693786621094,292.1552429199219,293.1499938964844,293.1499938964844,283.1499938964844,16645.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625068187713623,1.0,0.0,0.0,2.351547718048096,2.351557970046997,3.689783909521793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.59716796875,0.0,418.1947937011719,1895.4371337890625,0.0,1328.366455078125,0.5872565507888794,1.0,0.0,3.0,1.0,0.0
12301260,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.909005880355835,0.3437482416629791,0.3090952038764953,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.8491718769073486,0.2806795537471771,0.2661300599575043,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.9184181094169616,0.3528465032577514,0.2470621019601822,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8056874871253967,0.2374313473701477,0.2254961133003235,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.7593457102775574,0.1988949626684188,0.8982908129692078,286.00360107421875,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,295.48834228515625,286.00457763671875,1.0,0.4396068155765533,1.0,1.0,0.0,1.0,-2.3360891342163086,2.3360848426818848,4.38138204117422e-06,1.800289511680603,0.8710702657699585,0.8710702657699585,0.0,86.00444793701172,103.0,21005.220703125,-0.0,1070.0355224609375,1.0,283.1499938964844,285.25274658203125,290.7851257324219,292.1894226074219,293.1499938964844,293.1499938964844,283.1499938964844,16663.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667804479598999,1.0,0.0,0.0,2.387528419494629,2.3875389099121094,3.8035614124964923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.89111328125,0.0,435.2657775878906,1895.4371337890625,0.0,1366.5299072265625,0.5952788591384888,1.0,0.0,3.0,1.0,0.0
12301320,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.9077621698379515,0.3450512886047363,0.3103200197219848,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8483631014823914,0.2819533050060272,0.2673941850662231,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.9165468215942384,0.3536359965801239,0.2476540952920913,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8049260377883911,0.2385450601577758,0.2266126722097396,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7585541605949402,0.1997328400611877,0.9023663997650146,286.008056640625,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,295.4878845214844,286.0090026855469,1.0,0.4417370855808258,1.0,1.0,0.0,1.0,-2.3460283279418945,2.346023797988892,4.418754542712122e-06,1.808018445968628,0.8750714063644409,0.8750714063644409,0.0,87.0886459350586,106.0,21126.8515625,-0.0,1085.1700439453125,1.0,283.1499938964844,285.2527770996094,290.7917785644531,292.203125,293.1499938964844,293.1499938964844,283.1499938964844,16671.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697964072227478,1.0,0.0,0.0,2.4013454914093018,2.4013562202453613,3.847713117011154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.45654296875,0.0,441.9539794921875,1895.4371337890625,0.0,1381.0355224609375,0.5983650088310242,1.0,0.0,3.0,1.0,0.0
12301380,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.9029655456542968,0.3494810163974762,0.3144630193710327,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8450081944465637,0.2862678170204162,0.2716582715511322,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.9095632433891296,0.3562673926353454,0.249616339802742,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.8016421794891357,0.2422676682472229,0.230330690741539,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.7551657557487488,0.2024461925029754,0.91554456949234,286.0230712890625,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,295.48406982421875,286.02392578125,1.0,0.4490251541137695,1.0,1.0,0.0,1.0,-2.3787853717803955,2.3787808418273926,4.543072918750113e-06,1.833474397659301,0.889480710029602,0.889480710029602,0.0,91.060546875,109.0,21548.689453125,-0.0,1137.492919921875,1.0,283.1499938964844,285.2524108886719,290.818115234375,292.2538757324219,293.1499938964844,293.1499938964844,283.1499938964844,16704.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765816807746887,1.0,0.0,0.0,2.4497976303100586,2.449808359146118,4.0045503624241974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.62841796875,0.0,465.99993896484375,1895.4371337890625,0.0,1431.0694580078125,0.6092104911804199,1.0,0.0,3.0,1.0,0.0
12301440,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.9029655456542968,0.3494810163974762,0.3144630193710327,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8450081944465637,0.2862678170204162,0.2716582715511322,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.9095632433891296,0.3562673926353454,0.249616339802742,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.8016421794891357,0.2422676682472229,0.230330690741539,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.7551657557487488,0.2024461925029754,0.91554456949234,286.0230712890625,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,295.48406982421875,286.02392578125,1.0,0.4490251541137695,1.0,1.0,0.0,1.0,-2.3787853717803955,2.3787808418273926,4.543072918750113e-06,1.833474397659301,0.889480710029602,0.889480710029602,0.0,91.060546875,109.0,21548.689453125,-0.0,1137.492919921875,1.0,283.1499938964844,285.2524108886719,290.818115234375,292.2538757324219,293.1499938964844,293.1499938964844,283.1499938964844,16704.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765816807746887,1.0,0.0,0.0,2.4497976303100586,2.449808359146118,4.0045503624241974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.62841796875,0.0,465.99993896484375,1895.4371337890625,0.0,1431.0694580078125,0.6092104911804199,1.0,0.0,3.0,1.0,0.0
12301500,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.9006251096725464,0.3516015112400055,0.3164381384849548,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8432952761650085,0.2883267998695373,0.2736839056015014,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.9062202572822572,0.3575089573860168,0.2505367696285248,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7999181151390076,0.2440192550420761,0.2320721894502639,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.753376841545105,0.2036786675453186,0.9215113520622252,286.0303649902344,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,295.4814147949219,286.03125,1.0,0.4524900913238525,1.0,1.0,0.0,1.0,-2.393958568572998,2.393954038619995,4.601251930580474e-06,1.8452564477920528,0.8967569470405579,0.8967569470405579,0.0,93.04493713378906,109.0,21754.828125,-0.0,1162.766845703125,1.0,283.1499938964844,285.252197265625,290.83282470703125,292.28045654296875,293.1499938964844,293.1499938964844,283.1499938964844,16722.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797825694084167,1.0,0.0,0.0,2.473459243774414,2.473470449447632,4.082281179762504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.43212890625,0.0,478.0825805664063,1895.4371337890625,0.0,1455.0006103515625,0.6145197153091431,1.0,0.0,3.0,1.0,0.0
12301560,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8983778953552246,0.3536755740642547,0.318366527557373,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8416541218757629,0.2903400659561157,0.2756596207618713,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.9031074643135072,0.3587183058261871,0.2514305710792541,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7982431054115295,0.245718166232109,0.233756884932518,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.7516230344772339,0.2048495560884475,0.9271668195724488,286.03778076171875,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,295.4784545898437,286.03863525390625,1.0,0.4558455348014831,1.0,1.0,0.0,1.0,-2.408541440963745,2.408536672592163,4.657520548789762e-06,1.856574773788452,0.9040836095809937,0.9040836095809937,0.0,95.00262451171876,112.0,21959.140625,-0.0,1187.540771484375,1.0,283.1499938964844,285.25213623046875,290.8486022949219,292.30792236328125,293.1499938964844,293.1499938964844,283.1499938964844,16742.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828705668449402,1.0,0.0,0.0,2.4967169761657715,2.4967281818389893,4.1594125832489226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.46337890625,0.0,490.1788330078125,1895.4371337890625,0.0,1478.281982421875,0.6227458715438843,1.0,0.0,3.0,1.0,0.0
12301620,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8941285610198975,0.3576433360576629,0.3220746219158172,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8385777473449707,0.2942239940166473,0.2794783115386963,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8973483443260193,0.3610095083713531,0.2531370818614959,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.7950473427772522,0.2489610612392425,0.2369790375232696,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.748237669467926,0.2070186585187912,0.9376862049102784,286.0367736816406,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,295.4715270996094,286.037109375,1.0,0.4622607827186584,1.0,1.0,0.0,1.0,-2.4361443519592285,2.4361395835876465,4.764984623761848e-06,1.8779900074005127,0.91855788230896,0.91855788230896,0.0,98.84221649169922,115.0,22412.91796875,-0.0,1235.7410888671875,1.0,283.1499938964844,285.2318725585937,290.8854064941406,292.3709411621094,293.1499938964844,293.1499938964844,283.1499938964844,17228.375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892136335372925,1.0,0.0,0.0,2.5745387077331543,2.5745506286621094,4.422748531851539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.896484375,0.0,534.4304809570312,1895.4371337890625,0.0,1526.69091796875,0.6413162350654602,1.0,0.0,3.0,1.0,0.0
12301680,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8941285610198975,0.3576433360576629,0.3220746219158172,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8385777473449707,0.2942239940166473,0.2794783115386963,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8973483443260193,0.3610095083713531,0.2531370818614959,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.7950473427772522,0.2489610612392425,0.2369790375232696,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.748237669467926,0.2070186585187912,0.9376862049102784,286.0367736816406,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,295.4715270996094,286.037109375,1.0,0.4622607827186584,1.0,1.0,0.0,1.0,-2.4361443519592285,2.4361395835876465,4.764984623761848e-06,1.8779900074005127,0.91855788230896,0.91855788230896,0.0,98.84221649169922,115.0,22412.91796875,-0.0,1235.7410888671875,1.0,283.1499938964844,285.2318725585937,290.8854064941406,292.3709411621094,293.1499938964844,293.1499938964844,283.1499938964844,17228.375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892136335372925,1.0,0.0,0.0,2.5745387077331543,2.5745506286621094,4.422748531851539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.896484375,0.0,534.4304809570312,1895.4371337890625,0.0,1526.69091796875,0.6413162350654602,1.0,0.0,3.0,1.0,0.0
12301740,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.8901315927505493,0.3613847494125366,0.3255732655525207,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.835722029209137,0.2979365289211273,0.2831273078918457,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.8919408321380615,0.363138198852539,0.2547267377376556,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7920197248458862,0.2520193755626678,0.2400181591510772,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7449889183044434,0.2089842706918716,0.947245955467224,286.0281982421875,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,295.4635314941406,286.0282592773437,1.0,0.4683106541633606,1.0,1.0,0.0,1.0,-2.4617791175842285,2.4617743492126465,4.865898517891765e-06,1.897865653038025,0.9328621625900269,0.9328621625900269,0.0,102.59119415283205,118.0,22878.1171875,-0.0,1282.170166015625,1.0,283.1499938964844,285.2025756835937,290.9263610839844,292.43914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17933.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957833766937256,1.0,0.0,0.0,2.6661651134490967,2.666177749633789,4.743156694075881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.9130859375,0.0,590.5755615234375,1895.4371337890625,0.0,1577.636474609375,0.6632578372955322,1.0,0.0,3.0,1.0,0.0
12301800,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.8901315927505493,0.3613847494125366,0.3255732655525207,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.835722029209137,0.2979365289211273,0.2831273078918457,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.8919408321380615,0.363138198852539,0.2547267377376556,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7920197248458862,0.2520193755626678,0.2400181591510772,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7449889183044434,0.2089842706918716,0.947245955467224,286.0281982421875,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,295.4635314941406,286.0282592773437,1.0,0.4683106541633606,1.0,1.0,0.0,1.0,-2.4617791175842285,2.4617743492126465,4.865898517891765e-06,1.897865653038025,0.9328621625900269,0.9328621625900269,0.0,102.59119415283205,118.0,22878.1171875,-0.0,1282.170166015625,1.0,283.1499938964844,285.2025756835937,290.9263610839844,292.43914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17933.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957833766937256,1.0,0.0,0.0,2.6661651134490967,2.666177749633789,4.743156694075881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.9130859375,0.0,590.5755615234375,1895.4371337890625,0.0,1577.636474609375,0.6632578372955322,1.0,0.0,3.0,1.0,0.0
12301860,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.886396050453186,0.3649342656135559,0.3288905620574951,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8330911993980408,0.3015079200267792,0.2866339981555938,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8868845105171204,0.3651316165924072,0.2562158405780792,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7891812920570374,0.2549246251583099,0.2429034411907196,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7418990731239319,0.210781380534172,0.9560034275054932,286.0161437988281,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,295.45489501953125,286.0160522460937,1.0,0.4740402102470398,1.0,1.0,0.0,1.0,-2.485756158828736,2.485751152038574,4.961254035151796e-06,1.9164469242095947,0.94697904586792,0.94697904586792,0.0,106.24774169921876,121.0,23347.775390625,-0.0,1327.0340576171875,1.0,283.1499938964844,285.169189453125,290.9698181152344,292.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,18787.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024863362312317,1.0,0.0,0.0,2.766167163848877,2.766180515289306,5.105639502289705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.86376953125,0.0,656.6241455078125,1895.4371337890625,0.0,1630.429931640625,0.6872459650039673,1.0,0.0,3.0,1.0,0.0
12301920,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.886396050453186,0.3649342656135559,0.3288905620574951,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8330911993980408,0.3015079200267792,0.2866339981555938,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8868845105171204,0.3651316165924072,0.2562158405780792,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7891812920570374,0.2549246251583099,0.2429034411907196,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7418990731239319,0.210781380534172,0.9560034275054932,286.0161437988281,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,295.45489501953125,286.0160522460937,1.0,0.4740402102470398,1.0,1.0,0.0,1.0,-2.485756158828736,2.485751152038574,4.961254035151796e-06,1.9164469242095947,0.94697904586792,0.94697904586792,0.0,106.24774169921876,121.0,23347.775390625,-0.0,1327.0340576171875,1.0,283.1499938964844,285.169189453125,290.9698181152344,292.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,18787.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024863362312317,1.0,0.0,0.0,2.766167163848877,2.766180515289306,5.105639502289705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.86376953125,0.0,656.6241455078125,1895.4371337890625,0.0,1630.429931640625,0.6872459650039673,1.0,0.0,3.0,1.0,0.0
12301980,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8829249143600464,0.368323802947998,0.332055926322937,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8306843638420105,0.3049661219120025,0.290025383234024,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8821765184402466,0.3670185208320617,0.2576245069503784,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7865435481071472,0.2577048540115356,0.2456622272729873,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7389793395996094,0.2124406099319458,0.9641003608703612,286.0031433105469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,295.44598388671875,286.0030517578125,1.0,0.4794939160346985,1.0,1.0,0.0,1.0,-2.5083699226379395,2.5083649158477783,5.052052983955946e-06,1.9339687824249268,0.9609154462814332,0.9609154462814332,0.0,109.81358337402344,124.0,23817.771484375,0.0,1370.574462890625,1.0,283.1499938964844,285.134765625,291.01513671875,292.5835876464844,293.1499938964844,293.1499938964844,283.1499938964844,19743.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091737389564514,1.0,0.0,0.0,2.870813369750977,2.8708279132843018,5.49924777715205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.4326171875,0.0,731.1058349609375,1895.4371337890625,0.0,1683.888916015625,0.7123721241950989,1.0,0.0,3.0,1.0,0.0
12302040,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8829249143600464,0.368323802947998,0.332055926322937,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8306843638420105,0.3049661219120025,0.290025383234024,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8821765184402466,0.3670185208320617,0.2576245069503784,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7865435481071472,0.2577048540115356,0.2456622272729873,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.7389793395996094,0.2124406099319458,0.9641003608703612,286.0031433105469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,295.44598388671875,286.0030517578125,1.0,0.4794939160346985,1.0,1.0,0.0,1.0,-2.5083699226379395,2.5083649158477783,5.052052983955946e-06,1.9339687824249268,0.9609154462814332,0.9609154462814332,0.0,109.81358337402344,124.0,23817.771484375,0.0,1370.574462890625,1.0,283.1499938964844,285.134765625,291.01513671875,292.5835876464844,293.1499938964844,293.1499938964844,283.1499938964844,19743.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091737389564514,1.0,0.0,0.0,2.870813369750977,2.8708279132843018,5.49924777715205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.4326171875,0.0,731.1058349609375,1895.4371337890625,0.0,1683.888916015625,0.7123721241950989,1.0,0.0,3.0,1.0,0.0
12302100,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8812916874885559,0.369966447353363,0.3335917890071869,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8295665383338928,0.3066602051258087,0.2916865646839142,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8799545764923096,0.3679298162460327,0.2583058178424835,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7853046655654907,0.259055495262146,0.2470027059316635,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.7375872135162354,0.2132266461849212,0.9679436683654784,285.9942932128906,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,295.4415588378906,285.9938049316406,1.0,0.4821307957172394,1.0,1.0,0.0,1.0,-2.5192582607269287,2.519253253936768,5.096073437016457e-06,1.942406177520752,0.9677889943122864,0.9677889943122864,0.0,111.5627212524414,124.0,24064.56640625,0.0,1391.93310546875,1.0,283.1499938964844,285.1139221191406,291.0386962890625,292.621826171875,293.1499938964844,293.1499938964844,283.1499938964844,20362.71875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125005722045898,1.0,0.0,0.0,2.9321863651275635,2.932201385498047,5.736889647778298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.50244140625,0.0,777.5992431640625,1895.4371337890625,0.0,1710.7672119140625,0.7243655920028687,1.0,0.0,3.0,1.0,0.0
12302160,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8797047734260559,0.3715780675411224,0.335093230009079,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8284886479377747,0.3083339035511017,0.2933242619037628,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8777995109558105,0.3688229322433471,0.2589704096317291,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.7841024994850159,0.2603828012943268,0.2483172714710235,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.7362257838249207,0.213986724615097,0.9716543555259703,285.9908752441406,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,295.4371032714844,285.99078369140625,1.0,0.4847123920917511,1.0,1.0,0.0,1.0,-2.5298666954040527,2.5298614501953125,5.139151198818581e-06,1.950627684593201,0.9746918678283693,0.9746918678283693,0.0,113.29537963867188,127.0,24285.63671875,0.0,1413.0269775390625,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.6582946777344,293.1499938964844,293.1499938964844,283.1499938964844,20769.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157396078109741,1.0,0.0,0.0,2.9775123596191406,2.9775278568267822,5.915623546570714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.47998046875,0.0,812.828125,1895.4371337890625,0.0,1737.1116943359375,0.7380063533782959,1.0,0.0,3.0,1.0,0.0
12302220,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8767066597938538,0.3747147023677826,0.3380197584629059,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8264793753623962,0.3116282820701599,0.2965481281280517,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8737212419509888,0.3705623149871826,0.2602667808532715,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.7818397879600525,0.2629757821559906,0.2508863508701324,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.7336215972900391,0.2154390215873718,0.9787590503692628,285.9800109863281,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,295.42840576171875,285.9800109863281,1.0,0.4897320568561554,1.0,1.0,0.0,1.0,-2.5504379272460938,2.550432682037353,5.223230800766032e-06,1.9665806293487549,0.9883331656455994,0.9883331656455994,0.0,116.70501708984376,130.0,24750.1875,0.0,1454.6068115234375,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7343444824219,293.1499938964844,293.1499938964844,283.1499938964844,21842.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221411466598511,1.0,0.0,0.0,3.0846269130706787,3.084643602371216,6.348902275021828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.958984375,0.0,900.9140625,1895.4371337890625,0.0,1789.67431640625,0.7637516856193542,1.0,0.0,3.0,1.0,0.0
12302280,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8767066597938538,0.3747147023677826,0.3380197584629059,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8264793753623962,0.3116282820701599,0.2965481281280517,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8737212419509888,0.3705623149871826,0.2602667808532715,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.7818397879600525,0.2629757821559906,0.2508863508701324,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.7336215972900391,0.2154390215873718,0.9787590503692628,285.9800109863281,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,295.42840576171875,285.9800109863281,1.0,0.4897320568561554,1.0,1.0,0.0,1.0,-2.5504379272460938,2.550432682037353,5.223230800766032e-06,1.9665806293487549,0.9883331656455994,0.9883331656455994,0.0,116.70501708984376,130.0,24750.1875,0.0,1454.6068115234375,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7343444824219,293.1499938964844,293.1499938964844,283.1499938964844,21842.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221411466598511,1.0,0.0,0.0,3.0846269130706787,3.084643602371216,6.348902275021828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.958984375,0.0,900.9140625,1895.4371337890625,0.0,1789.67431640625,0.7637516856193542,1.0,0.0,3.0,1.0,0.0
