time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302340,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8739020824432373,0.3777462840080261,0.3408483564853668,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8246328234672546,0.3148617744445801,0.2997101843357086,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8699100613594055,0.3722493946552276,0.2615237236022949,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7797355055809021,0.2654966413974762,0.253382921218872,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7311479449272156,0.2168117761611938,0.985485017299652,285.9710388183594,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,295.4199523925781,285.9710998535156,1.0,0.4945820271968841,1.0,1.0,0.0,1.0,-2.570228099822998,2.570222854614258,5.304814294504467e-06,1.9819499254226685,1.0,1.0,0.0,120.0538558959961,133.0,25209.865234375,0.0,1495.4864501953125,1.0,283.1499938964844,285.03961181640625,291.16021728515625,292.8114929199219,293.1499938964844,293.1499938964844,283.1499938964844,22960.51953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283690571784973,1.0,0.0,0.0,3.19080114364624,3.1908187866210938,6.793488296352734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.69921875,0.0,994.4913940429688,1895.4371337890625,0.0,1841.4207763671875,0.7892737984657288,1.0,0.0,3.0,1.0,0.0
12302400,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8739020824432373,0.3777462840080261,0.3408483564853668,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8246328234672546,0.3148617744445801,0.2997101843357086,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8699100613594055,0.3722493946552276,0.2615237236022949,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7797355055809021,0.2654966413974762,0.253382921218872,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.7311479449272156,0.2168117761611938,0.985485017299652,285.9710388183594,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,295.4199523925781,285.9710998535156,1.0,0.4945820271968841,1.0,1.0,0.0,1.0,-2.570228099822998,2.570222854614258,5.304814294504467e-06,1.9819499254226685,1.0,1.0,0.0,120.0538558959961,133.0,25209.865234375,0.0,1495.4864501953125,1.0,283.1499938964844,285.03961181640625,291.16021728515625,292.8114929199219,293.1499938964844,293.1499938964844,283.1499938964844,22960.51953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283690571784973,1.0,0.0,0.0,3.19080114364624,3.1908187866210938,6.793488296352734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.69921875,0.0,994.4913940429688,1895.4371337890625,0.0,1841.4207763671875,0.7892737984657288,1.0,0.0,3.0,1.0,0.0
12302460,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322570800781,0.870508074760437,0.3802286088466644,0.3431051671504974,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.822135865688324,0.3174739778041839,0.3022428750991821,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321960449219,0.8657712936401367,0.3736636638641357,0.2625436782836914,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309143066406,0.7769989967346191,0.2675177454948425,0.2553714513778686,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.728272020816803,0.217896893620491,0.9907827973365784,286.03228759765625,284.95001220703125,295.7384033203125,288.17041015625,296.1398620605469,295.4143981933594,286.0394897460937,1.0,0.4982087612152099,0.8230822086334229,0.8230822086334229,0.3199999928474426,1.0,-2.5859580039978027,1.94073224067688,0.6452257633209229,1.3515561819076538,1.0,1.0,0.0,123.05335998535156,133.0,26323.337890625,0.0,1527.137939453125,1.0,283.1499938964844,285.06756591796875,291.2063293457031,292.89666748046875,293.1499938964844,293.1499938964844,283.1499938964844,24129.02734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339360117912292,1.0,0.0,0.0,3.2718536853790283,3.2718722820281982,7.143007110244071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.5166015625,0.0,1072.13330078125,1895.4371337890625,0.0,1888.1634521484373,0.8061203956604004,1.0,0.0,3.0,1.0,0.0
12302520,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633850097656,0.8698814511299133,0.3809526264667511,0.3437232077121734,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.8216878771781921,0.3181924521923065,0.3029080033302307,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8649535775184631,0.3741078674793243,0.2628342509269714,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7764973640441895,0.268078088760376,0.2558934688568115,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.7277063131332397,0.2182140052318573,0.9921949505805968,286.0634155273437,284.95001220703125,295.7575378417969,288.1807556152344,296.2946472167969,295.4140625,286.0710754394531,1.0,0.4990965723991394,0.7788527607917786,0.7788527607917786,0.4000000059604645,1.0,-2.5901689529418945,1.7251272201538086,0.8650417923927307,1.1355568170547483,1.0,1.0,0.0,123.7339096069336,136.0,26687.9375,0.0,1535.10400390625,1.0,283.1499938964844,285.0853576660156,291.2228088378906,292.9299621582031,293.1499938964844,293.1499938964844,283.1499938964844,24340.439453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360987067222595,1.0,0.0,0.0,3.286156177520752,3.286174774169922,7.205592282844009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.99609375,0.0,1086.2547607421875,1895.4371337890625,0.0,1906.4425048828125,0.8125393986701965,1.0,0.0,3.0,1.0,0.0
12302580,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.8691954612731934,0.3848452568054199,0.347184270620346,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.821553111076355,0.3220415115356445,0.3065175414085388,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.8632993102073669,0.3766598403453827,0.2645769417285919,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688842773437,0.7761586308479309,0.2711092829704284,0.2587459087371826,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.7267455458641052,0.2200141847133636,1.0002555847167969,286.1694030761719,284.95001220703125,295.8533935546875,288.2328796386719,296.7693786621094,295.415771484375,286.17218017578125,1.0,0.5037578344345093,0.5577055811882019,0.5577055811882019,0.800000011920929,1.0,-2.613858938217163,1.0722419023513794,1.5416170358657837,0.4784407317638397,1.0,1.0,0.0,126.36576080322266,139.0,28008.75,0.0,1578.1552734375,1.0,283.1499938964844,285.1332092285156,291.31402587890625,293.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,25644.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525524497032166,1.0,0.0,0.0,3.373033285140991,3.373052835464477,7.591621624669642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.86279296875,0.0,1174.705810546875,1895.4371337890625,0.0,2047.57373046875,0.8338032960891724,1.0,0.0,3.0,1.0,0.0
12302640,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.8691954612731934,0.3848452568054199,0.347184270620346,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.821553111076355,0.3220415115356445,0.3065175414085388,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.8632993102073669,0.3766598403453827,0.2645769417285919,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688842773437,0.7761586308479309,0.2711092829704284,0.2587459087371826,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.7267455458641052,0.2200141847133636,1.0002555847167969,286.1694030761719,284.95001220703125,295.8533935546875,288.2328796386719,296.7693786621094,295.415771484375,286.17218017578125,1.0,0.5037578344345093,0.5577055811882019,0.5577055811882019,0.800000011920929,1.0,-2.613858938217163,1.0722419023513794,1.5416170358657837,0.4784407317638397,1.0,1.0,0.0,126.36576080322266,139.0,28008.75,0.0,1578.1552734375,1.0,283.1499938964844,285.1332092285156,291.31402587890625,293.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,25644.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525524497032166,1.0,0.0,0.0,3.373033285140991,3.373052835464477,7.591621624669642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.86279296875,0.0,1174.705810546875,1895.4371337890625,0.0,2047.57373046875,0.8338032960891724,1.0,0.0,3.0,1.0,0.0
12302700,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.8692609667778015,0.3867043256759643,0.3489192128181457,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.8218802809715271,0.3239628076553345,0.3083729147911072,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.8629278540611267,0.377922773361206,0.2654944062232971,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7764001488685608,0.2726257741451263,0.2602189481258392,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.726632833480835,0.2209263294935226,1.0045233964920044,286.1903381347656,284.95001220703125,295.9013061523437,288.2590026855469,296.907958984375,295.41619873046875,286.1927795410156,1.0,0.5062277913093567,0.4471319615840912,0.4471319615840912,1.0,1.0,-2.626171827316284,0.8702636361122131,1.7559082508087158,0.2739760875701904,1.0,1.0,0.0,127.53988647460938,139.0,28456.921875,0.0,1601.1865234375,1.0,283.1499938964844,285.1363830566406,291.3471984863281,293.17938232421875,293.1499938964844,293.1499938964844,283.1499938964844,26396.310546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618136405944824,1.0,0.0,0.0,3.4221227169036865,3.42214298248291,7.814199420863588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.607421875,0.0,1226.744384765625,1895.4371337890625,0.0,2128.4990234375,0.8430288434028625,1.0,0.0,3.0,1.0,0.0
12302760,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.8688990473747253,0.388463407754898,0.3505736589431762,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991271972656,0.8218637108802795,0.3258380889892578,0.3102003037929535,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991271972656,0.8621724247932434,0.3791215717792511,0.2663795351982116,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991577148437,0.7762909531593323,0.2741018831729889,0.2616693675518036,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.7262292504310608,0.2218066304922104,1.0087260007858276,286.1990966796875,284.95001220703125,295.9491577148437,288.28515625,296.9199523925781,295.4158630371094,286.1988525390625,1.0,0.5086917281150818,0.4644325673580169,0.4644325673580169,1.0,1.0,-2.6382150650024414,0.8925809264183044,1.7456340789794922,0.2935986816883087,1.0,1.0,0.0,128.95172119140625,142.0,28651.89453125,0.0,1624.33740234375,1.0,283.1499938964844,285.1336669921875,291.3700866699219,293.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,26888.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702277898788452,1.0,0.0,0.0,3.4538848400115967,3.4539053440093994,7.959924914757721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.18701171875,0.0,1261.2200927734375,1895.4371337890625,0.0,2202.861572265625,0.853613555431366,1.0,0.0,3.0,1.0,0.0
12302820,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.8673021793365479,0.3915445208549499,0.3535302579402923,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.8211359977722168,0.3293209075927734,0.3136501908302307,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.8598886132240295,0.3811694383621216,0.2679455280303955,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.7753543853759766,0.276811420917511,0.2643879652023315,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.7248104214668274,0.2233532071113586,1.0163989067077637,286.1845092773437,284.95001220703125,296.0443420410156,288.3372497558594,296.9151306152344,295.41143798828125,286.18426513671875,1.0,0.5135416388511658,0.4990337789058685,0.4990337789058685,1.0,1.0,-2.6602845191955566,0.9659698009490968,1.69431471824646,0.3620848953723907,1.0,1.0,0.0,132.08956909179688,145.0,28917.53125,0.0,1669.6197509765625,1.0,283.1499938964844,285.1086730957031,291.393310546875,293.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,28090.798828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817294597625732,1.0,0.0,0.0,3.530254602432251,3.53027606010437,8.315824970850372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.0791015625,0.0,1346.745361328125,1895.4371337890625,0.0,2305.681884765625,0.8723413348197937,1.0,0.0,3.0,1.0,0.0
12302880,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.8673021793365479,0.3915445208549499,0.3535302579402923,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.8211359977722168,0.3293209075927734,0.3136501908302307,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.8598886132240295,0.3811694383621216,0.2679455280303955,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.7753543853759766,0.276811420917511,0.2643879652023315,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.7248104214668274,0.2233532071113586,1.0163989067077637,286.1845092773437,284.95001220703125,296.0443420410156,288.3372497558594,296.9151306152344,295.41143798828125,286.18426513671875,1.0,0.5135416388511658,0.4990337789058685,0.4990337789058685,1.0,1.0,-2.6602845191955566,0.9659698009490968,1.69431471824646,0.3620848953723907,1.0,1.0,0.0,132.08956909179688,145.0,28917.53125,0.0,1669.6197509765625,1.0,283.1499938964844,285.1086730957031,291.393310546875,293.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,28090.798828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817294597625732,1.0,0.0,0.0,3.530254602432251,3.53027606010437,8.315824970850372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.0791015625,0.0,1346.745361328125,1895.4371337890625,0.0,2305.681884765625,0.8723413348197937,1.0,0.0,3.0,1.0,0.0
12302940,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716003417969,0.8650509119033813,0.3943177759647369,0.3561575412750244,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.8198475241661072,0.3325744569301605,0.3168604075908661,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716003417969,0.8570156693458557,0.3829409182071686,0.269290030002594,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.7738287448883057,0.2792984545230865,0.2668795883655548,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.7228600978851318,0.2246831059455871,1.023057460784912,286.1716003417969,284.95001220703125,296.13836669921875,288.3887939453125,296.9179077148437,295.4047241210937,286.17144775390625,1.0,0.5182069540023804,0.5336349606513977,0.5336349606513977,1.0,1.0,-2.6799120903015137,1.0300110578536987,1.6499011516571045,0.4217640459537506,1.0,1.0,0.0,135.44424438476562,148.0,29172.17578125,0.0,1713.0450439453125,1.0,283.1499938964844,285.0857849121094,291.4169311523437,293.3148803710937,293.1499938964844,293.1499938964844,283.1499938964844,29263.943359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871764898300171,1.0,0.0,0.0,3.6032168865203857,3.603239297866821,8.663115522722364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.48291015625,0.0,1431.98583984375,1895.4371337890625,0.0,2354.806884765625,0.890244722366333,1.0,0.0,3.0,1.0,0.0
12303000,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716003417969,0.8650509119033813,0.3943177759647369,0.3561575412750244,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.8198475241661072,0.3325744569301605,0.3168604075908661,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716003417969,0.8570156693458557,0.3829409182071686,0.269290030002594,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.7738287448883057,0.2792984545230865,0.2668795883655548,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.7228600978851318,0.2246831059455871,1.023057460784912,286.1716003417969,284.95001220703125,296.13836669921875,288.3887939453125,296.9179077148437,295.4047241210937,286.17144775390625,1.0,0.5182069540023804,0.5336349606513977,0.5336349606513977,1.0,1.0,-2.6799120903015137,1.0300110578536987,1.6499011516571045,0.4217640459537506,1.0,1.0,0.0,135.44424438476562,148.0,29172.17578125,0.0,1713.0450439453125,1.0,283.1499938964844,285.0857849121094,291.4169311523437,293.3148803710937,293.1499938964844,293.1499938964844,283.1499938964844,29263.943359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871764898300171,1.0,0.0,0.0,3.6032168865203857,3.603239297866821,8.663115522722364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.48291015625,0.0,1431.98583984375,1895.4371337890625,0.0,2354.806884765625,0.890244722366333,1.0,0.0,3.0,1.0,0.0
12303060,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.8627254366874695,0.396944522857666,0.3586274087429046,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.8184689879417419,0.3357085287570953,0.3199371099472046,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.8541028499603271,0.3845882415771484,0.2705269455909729,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.7722002267837524,0.2816588282585144,0.269233226776123,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.7207822203636169,0.2258772552013397,1.0290312767028809,286.1649169921875,284.95001220703125,296.230712890625,288.4393920898437,296.9496765136719,295.3974914550781,286.1650390625,1.0,0.5226984620094299,0.5298565030097961,0.5298565030097961,1.0,1.0,-2.698071241378784,1.03402841091156,1.6640429496765137,0.421806663274765,1.0,1.0,0.0,138.79144287109375,151.0,29469.8671875,0.0,1755.098876953125,1.0,283.1499938964844,285.0678405761719,291.4540405273437,293.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,30416.953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898842692375183,1.0,0.0,0.0,3.67351508140564,3.673538446426392,9.004444905258424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.796875,0.0,1517.4454345703125,1895.4371337890625,0.0,2379.322265625,0.907502293586731,1.0,0.0,3.0,1.0,0.0
12303120,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.8627254366874695,0.396944522857666,0.3586274087429046,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.8184689879417419,0.3357085287570953,0.3199371099472046,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.8541028499603271,0.3845882415771484,0.2705269455909729,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.7722002267837524,0.2816588282585144,0.269233226776123,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.7207822203636169,0.2258772552013397,1.0290312767028809,286.1649169921875,284.95001220703125,296.230712890625,288.4393920898437,296.9496765136719,295.3974914550781,286.1650390625,1.0,0.5226984620094299,0.5298565030097961,0.5298565030097961,1.0,1.0,-2.698071241378784,1.03402841091156,1.6640429496765137,0.421806663274765,1.0,1.0,0.0,138.79144287109375,151.0,29469.8671875,0.0,1755.098876953125,1.0,283.1499938964844,285.0678405761719,291.4540405273437,293.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,30416.953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898842692375183,1.0,0.0,0.0,3.67351508140564,3.673538446426392,9.004444905258424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.796875,0.0,1517.4454345703125,1895.4371337890625,0.0,2379.322265625,0.907502293586731,1.0,0.0,3.0,1.0,0.0
12303180,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.8604751229286194,0.3994751572608948,0.3610078990459442,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.8171359896659851,0.3387763500213623,0.3229437172412872,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.8513047099113464,0.3861793279647827,0.2717182040214538,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.7706139087677002,0.2839438915252685,0.2715078592300415,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.7187038660049438,0.2269867360591888,1.0345842838287354,286.1599426269531,284.95001220703125,296.32086181640625,288.4886474609375,296.9818115234375,295.3903503417969,286.1600952148437,1.0,0.5270382761955261,0.5260779857635498,0.5260779857635498,1.0,1.0,-2.715383529663086,1.0356930494308472,1.6796904802322388,0.4196839928627014,1.0,1.0,0.0,142.10069274902344,154.0,29761.63671875,0.0,1796.2269287109375,1.0,283.1499938964844,285.051513671875,291.5006408691406,293.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,31555.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921971678733826,1.0,0.0,0.0,3.741665124893189,3.7416892051696777,9.341640065940736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.5908203125,0.0,1603.47607421875,1895.4371337890625,0.0,2400.310791015625,0.9242382049560548,1.0,0.0,3.0,1.0,0.0
12303240,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.8604751229286194,0.3994751572608948,0.3610078990459442,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.8171359896659851,0.3387763500213623,0.3229437172412872,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.8513047099113464,0.3861793279647827,0.2717182040214538,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.7706139087677002,0.2839438915252685,0.2715078592300415,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.7187038660049438,0.2269867360591888,1.0345842838287354,286.1599426269531,284.95001220703125,296.32086181640625,288.4886474609375,296.9818115234375,295.3903503417969,286.1600952148437,1.0,0.5270382761955261,0.5260779857635498,0.5260779857635498,1.0,1.0,-2.715383529663086,1.0356930494308472,1.6796904802322388,0.4196839928627014,1.0,1.0,0.0,142.10069274902344,154.0,29761.63671875,0.0,1796.2269287109375,1.0,283.1499938964844,285.051513671875,291.5006408691406,293.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,31555.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921971678733826,1.0,0.0,0.0,3.741665124893189,3.7416892051696777,9.341640065940736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.5908203125,0.0,1603.47607421875,1895.4371337890625,0.0,2400.310791015625,0.9242382049560548,1.0,0.0,3.0,1.0,0.0
12303300,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.8593822717666626,0.4007003903388977,0.3621653318405151,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15557861328125,0.8164942860603333,0.3402872681617737,0.3244260549545288,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.8499557971954346,0.3869552314281463,0.2723011672496795,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15557861328125,0.7698460817337036,0.2850612699985504,0.2726215720176697,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.7176737189292908,0.2275146692991256,1.0372380018234253,286.1555480957031,284.95001220703125,296.36492919921875,288.5126647949219,296.9974060058594,295.3868103027344,286.1554870605469,1.0,0.5291579961776733,0.524188756942749,0.524188756942749,1.0,1.0,-2.723784208297729,1.0363523960113523,1.687431812286377,0.4185077548027038,1.0,1.0,0.0,143.73924255371094,154.0,29913.705078125,0.0,1816.50830078125,1.0,283.1499938964844,285.0406494140625,291.5251770019531,293.46197509765625,293.1499938964844,293.1499938964844,283.1499938964844,32255.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934679388999939,1.0,0.0,0.0,3.7829322814941406,3.782956838607788,9.548834896122571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.9716796875,0.0,1657.117919921875,1895.4371337890625,0.0,2411.86083984375,0.9315621256828308,1.0,0.0,3.0,1.0,0.0
12303360,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579284667969,0.858298122882843,0.4019055366516113,0.3632963001728058,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15789794921875,0.8158595561981201,0.3417872488498688,0.3258928060531616,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15789794921875,0.8486288785934448,0.3877235949039459,0.2728737890720367,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.7690860033035278,0.2861661314964294,0.2737188935279846,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.7166418433189392,0.2280289828777313,1.0398118495941162,286.1579284667969,284.95001220703125,296.40826416015625,288.5362243652344,297.01202392578125,295.3833312988281,286.15838623046875,1.0,0.531245768070221,0.5235665440559387,0.5235665440559387,1.0,1.0,-2.732006072998047,1.0387630462646484,1.6932429075241089,0.4191201329231262,1.0,1.0,0.0,145.372314453125,142.0,30065.96484375,0.0,1836.5968017578125,1.0,283.1499938964844,285.0370788574219,291.5491943359375,293.4945373535156,293.1499938964844,293.1499938964844,283.1499938964844,32685.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947908639907837,1.0,0.0,0.0,3.808026075363159,3.808051109313965,9.675939054432092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.39990234375,0.0,1690.314453125,1895.4371337890625,0.0,2423.89794921875,0.9405386447906494,1.0,0.0,3.0,1.0,0.0
12303420,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.8648937344551086,0.4042869806289673,0.3653019666671753,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591796875,0.822519838809967,0.3447792828083038,0.3285752832889557,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.8544660210609436,0.3892670571804046,0.2738438546657562,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591491699219,0.775524377822876,0.2883636355400085,0.2756575047969818,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591186523437,0.7215303182601929,0.2290438413619995,1.0437313318252563,286.1592102050781,284.95001220703125,296.4924011230469,288.58172607421875,297.0404968261719,295.3768920898437,286.1595458984375,1.0,0.5307598114013672,0.5223221182823181,0.5223221182823181,1.0,1.0,-2.7458488941192627,1.0427006483078003,1.703148365020752,0.4200754165649414,1.0,1.0,0.0,142.5151824951172,130.0,30367.806640625,0.0,1844.4180908203125,1.0,283.1499938964844,285.0242614746094,291.59686279296875,293.5616149902344,293.1499938964844,293.1499938964844,283.04998779296875,33807.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978484034538269,1.0,0.0,0.0,3.8728551864624015,3.872880935668945,1.0008195658883778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.8759765625,0.0,1778.122314453125,1895.4371337890625,0.0,2451.769775390625,0.9554654955863952,1.0,0.0,3.0,1.0,0.0
12303480,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.8648937344551086,0.4042869806289673,0.3653019666671753,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591796875,0.822519838809967,0.3447792828083038,0.3285752832889557,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.8544660210609436,0.3892670571804046,0.2738438546657562,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591491699219,0.775524377822876,0.2883636355400085,0.2756575047969818,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591186523437,0.7215303182601929,0.2290438413619995,1.0437313318252563,286.1592102050781,284.95001220703125,296.4924011230469,288.58172607421875,297.0404968261719,295.3768920898437,286.1595458984375,1.0,0.5307598114013672,0.5223221182823181,0.5223221182823181,1.0,1.0,-2.7458488941192627,1.0427006483078003,1.703148365020752,0.4200754165649414,1.0,1.0,0.0,142.5151824951172,130.0,30367.806640625,0.0,1844.4180908203125,1.0,283.1499938964844,285.0242614746094,291.59686279296875,293.5616149902344,293.1499938964844,293.1499938964844,283.04998779296875,33807.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978484034538269,1.0,0.0,0.0,3.8728551864624015,3.872880935668945,1.0008195658883778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.8759765625,0.0,1778.122314453125,1895.4371337890625,0.0,2451.769775390625,0.9554654955863952,1.0,0.0,3.0,1.0,0.0
12303540,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.8775942921638489,0.4062805771827698,0.3669309318065643,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.8344234228134155,0.3475521504878998,0.3309789299964905,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.8662695288658142,0.3905389904975891,0.2745886445045471,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.7875155210494995,0.2903720140457153,0.2773348391056061,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.7308797836303711,0.2299057394266128,1.0465199947357178,286.0965576171875,284.95001220703125,296.5727233886719,288.6247863769531,297.06597900390625,295.3681030273437,286.0963439941406,1.0,0.5277717113494873,0.5210776925086975,0.5210776925086975,1.0,1.0,-2.756960868835449,1.0454448461532593,1.71151602268219,0.4204472303390503,1.0,1.0,0.0,135.9253692626953,118.0,30920.8828125,0.0,1830.53564453125,1.0,283.05206298828125,284.93524169921875,291.6594543457031,293.6709899902344,293.1499938964844,293.1499938964844,282.75,34748.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062743544578552,1.0,0.0,0.0,3.9263625144958496,3.926389217376709,1.028665337798884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4521484375,0.0,1852.84521484375,1895.4371337890625,0.0,2528.92724609375,0.966526448726654,1.0,0.0,3.0,1.0,0.0
12303600,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.8775942921638489,0.4062805771827698,0.3669309318065643,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.8344234228134155,0.3475521504878998,0.3309789299964905,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.8662695288658142,0.3905389904975891,0.2745886445045471,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.7875155210494995,0.2903720140457153,0.2773348391056061,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.7308797836303711,0.2299057394266128,1.0465199947357178,286.0965576171875,284.95001220703125,296.5727233886719,288.6247863769531,297.06597900390625,295.3681030273437,286.0963439941406,1.0,0.5277717113494873,0.5210776925086975,0.5210776925086975,1.0,1.0,-2.756960868835449,1.0454448461532593,1.71151602268219,0.4204472303390503,1.0,1.0,0.0,135.9253692626953,118.0,30920.8828125,0.0,1830.53564453125,1.0,283.05206298828125,284.93524169921875,291.6594543457031,293.6709899902344,293.1499938964844,293.1499938964844,282.75,34748.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062743544578552,1.0,0.0,0.0,3.9263625144958496,3.926389217376709,1.028665337798884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4521484375,0.0,1852.84521484375,1895.4371337890625,0.0,2528.92724609375,0.966526448726654,1.0,0.0,3.0,1.0,0.0
12303660,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.8917801380157471,0.40712371468544,0.3676896691322326,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.8476647734642029,0.3494082689285278,0.3326286673545837,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.8797246813774109,0.3909202218055725,0.2748201787471771,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.8007878065109253,0.2916313111782074,0.2783997356891632,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.741287887096405,0.2302369028329849,1.047304630279541,285.9078369140625,284.95001220703125,296.6398620605469,288.660400390625,297.0827941894531,295.35357666015625,285.9058532714844,1.0,0.5236796140670776,0.5199817419052124,0.5199817419052124,1.0,1.0,-2.7623631954193115,1.045969009399414,1.7163941860198977,0.4199038743972778,1.0,1.0,0.0,128.70611572265625,118.0,31957.609375,0.0,1804.82666015625,1.0,282.7597351074219,284.6962890625,291.7395935058594,293.84930419921875,293.1499938964844,293.1499938964844,282.75,35204.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237202167510986,1.0,0.0,0.0,3.952061176300049,3.9520881175994873,1.0421748584121817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.9462890625,0.0,1889.4654541015625,1895.4371337890625,0.0,2690.068603515625,0.972640573978424,1.0,0.0,3.0,1.0,0.0
12303720,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.8938419222831726,0.4072124660015106,0.3677200376987457,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8496160507202148,0.3496359884738922,0.3328007161617279,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.8816983103752136,0.3909426629543304,0.2748029828071594,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.802709698677063,0.2917790710926056,0.2784981429576874,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.7428144812583923,0.2302591949701309,1.0472190380096436,285.9034118652344,284.95001220703125,296.64874267578125,288.6650695800781,297.0848693847656,295.3514099121094,285.9021911621094,1.0,0.523026168346405,0.5198323130607605,0.5198323130607605,1.0,1.0,-2.762601375579834,1.0458279848098757,1.716773509979248,0.4197198152542114,1.0,1.0,0.0,127.672119140625,106.0,31978.9921875,0.0,1800.3206787109375,1.0,282.75604248046875,284.691162109375,291.7361145019531,293.8412780761719,293.1499938964844,293.1499938964844,282.45001220703125,35252.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824710488319397,1.0,0.0,0.0,3.954744815826416,3.954771757125856,1.0435907142891665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.70849609375,0.0,1893.317138671875,1895.4371337890625,0.0,2699.262939453125,0.9732789397239684,1.0,0.0,3.0,1.0,0.0
12303780,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.9136109352111816,0.4073499143123626,0.3676449358463287,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.8680818676948547,0.3511065244674682,0.3339488804340362,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.9002097845077515,0.3906149566173553,0.2744157314300537,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.8197199702262878,0.2926314771175384,0.2790554165840149,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.7572863101959229,0.2301126569509506,1.045356273651123,285.70770263671875,284.95001220703125,296.7198791503906,288.7021789550781,297.0987854003906,295.3297119140625,285.7065124511719,1.0,0.5168806314468384,0.5185869336128235,0.5185869336128235,1.0,1.0,-2.761861801147461,1.0434832572937012,1.7183785438537598,0.4176515638828277,1.0,1.0,0.0,118.55329895019533,94.0,33074.03125,0.0,1756.261474609375,1.0,282.4559936523437,284.4485778808594,291.7704162597656,293.9505310058594,293.1499938964844,293.1499938964844,282.1499938964844,35554.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418984413146973,1.0,0.0,0.0,3.971659898757935,3.971687078475952,1.0525370726099936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.3447265625,0.0,1917.71533203125,1895.4371337890625,0.0,2859.457275390625,0.977302610874176,1.0,0.0,3.0,1.0,0.0
12303840,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.9136109352111816,0.4073499143123626,0.3676449358463287,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.8680818676948547,0.3511065244674682,0.3339488804340362,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.9002097845077515,0.3906149566173553,0.2744157314300537,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.8197199702262878,0.2926314771175384,0.2790554165840149,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.7572863101959229,0.2301126569509506,1.045356273651123,285.70770263671875,284.95001220703125,296.7198791503906,288.7021789550781,297.0987854003906,295.3297119140625,285.7065124511719,1.0,0.5168806314468384,0.5185869336128235,0.5185869336128235,1.0,1.0,-2.761861801147461,1.0434832572937012,1.7183785438537598,0.4176515638828277,1.0,1.0,0.0,118.55329895019533,94.0,33074.03125,0.0,1756.261474609375,1.0,282.4559936523437,284.4485778808594,291.7704162597656,293.9505310058594,293.1499938964844,293.1499938964844,282.1499938964844,35554.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418984413146973,1.0,0.0,0.0,3.971659898757935,3.971687078475952,1.0525370726099936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.3447265625,0.0,1917.71533203125,1895.4371337890625,0.0,2859.457275390625,0.977302610874176,1.0,0.0,3.0,1.0,0.0
12303900,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.92635840177536,0.4072676599025726,0.3674794137477875,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.8791978359222412,0.3517094850540161,0.3343906998634338,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.9116007089614868,0.3903094232082367,0.2741182446479797,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.8292022347450256,0.2929350733757019,0.279208242893219,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.7660732269287109,0.2299243062734604,1.0438464879989624,285.56072998046875,284.95001220703125,296.7534484863281,288.71942138671875,297.1048278808594,295.31866455078125,285.5516357421875,1.0,0.5134106278419495,0.517964243888855,0.517964243888855,1.0,1.0,-2.760207176208496,1.0417622327804563,1.718445062637329,0.4163412153720855,1.0,1.0,0.0,113.66123962402344,94.0,34079.7421875,0.0,1730.7518310546875,1.0,282.1932678222656,284.2574157714844,291.81182861328125,294.1012878417969,293.1499938964844,293.1499938964844,282.1499938964844,35656.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523561954498291,1.0,0.0,0.0,3.97734260559082,3.977369785308838,1.0555510243648314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.634765625,0.0,1925.9586181640625,1895.4371337890625,0.0,2957.344482421875,0.9786542654037476,1.0,0.0,3.0,1.0,0.0
12303960,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9402397274971008,0.4070562422275543,0.3671106696128845,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.8913846015930176,0.3522089719772339,0.3346839845180511,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.924934983253479,0.3898903727531433,0.2736926972866058,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8394862413406372,0.293144166469574,0.2792298793792724,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.7757836580276489,0.2296493500471115,1.0417951345443726,285.51348876953125,284.95001220703125,296.7856140136719,288.7357482910156,297.1098937988281,295.3069763183594,285.5121765136719,1.0,0.5096949934959412,0.51747727394104,0.51747727394104,1.0,1.0,-2.757167339324951,1.0396578311920166,1.7175095081329346,0.4149560332298279,1.0,1.0,0.0,108.70008850097656,82.0,34188.90234375,0.0,1702.8883056640625,1.0,282.1557922363281,284.2102966308594,291.7948608398437,294.044677734375,293.1499938964844,293.1499938964844,281.8500061035156,35735.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568791151046753,1.0,0.0,0.0,3.981724500656128,3.9817516803741455,1.0578781939329929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.45166015625,0.0,1932.331298828125,1895.4371337890625,0.0,2999.739013671875,0.9796965718269348,1.0,0.0,3.0,1.0,0.0
12304020,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.9712066054344176,0.406402051448822,0.3662288188934326,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.922443151473999,0.3530254065990448,0.3351190984249115,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9570073485374452,0.3888741731643677,0.2727416455745697,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.8652058243751526,0.2933980226516723,0.2791293561458587,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.799776017665863,0.228953331708908,1.0370376110076904,285.3163452148437,284.95001220703125,296.8454284667969,288.76544189453125,297.1185913085937,295.2841796875,285.3149108886719,1.0,0.5017243027687073,0.5165033936500549,0.5165033936500549,1.0,1.0,-2.749651908874512,1.034868240356445,1.7147836685180664,0.4119087159633636,1.0,1.0,0.0,98.32759857177734,85.0,35247.35546875,0.0,1643.133544921875,1.0,281.8558654785156,283.9708251953125,291.8167724609375,294.1322326660156,293.1499938964844,293.1499938964844,281.54998779296875,35842.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702429533004761,1.0,0.0,0.0,3.987707376480103,3.987734794616699,1.0610597200866323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.3779296875,0.0,1941.054931640625,1895.4371337890625,0.0,3125.08935546875,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304080,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.9712066054344176,0.406402051448822,0.3662288188934326,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.922443151473999,0.3530254065990448,0.3351190984249115,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9570073485374452,0.3888741731643677,0.2727416455745697,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.8652058243751526,0.2933980226516723,0.2791293561458587,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.799776017665863,0.228953331708908,1.0370376110076904,285.3163452148437,284.95001220703125,296.8454284667969,288.76544189453125,297.1185913085937,295.2841796875,285.3149108886719,1.0,0.5017243027687073,0.5165033936500549,0.5165033936500549,1.0,1.0,-2.749651908874512,1.034868240356445,1.7147836685180664,0.4119087159633636,1.0,1.0,0.0,98.32759857177734,85.0,35247.35546875,0.0,1643.133544921875,1.0,281.8558654785156,283.9708251953125,291.8167724609375,294.1322326660156,293.1499938964844,293.1499938964844,281.54998779296875,35842.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702429533004761,1.0,0.0,0.0,3.987707376480103,3.987734794616699,1.0610597200866323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.3779296875,0.0,1941.054931640625,1895.4371337890625,0.0,3125.08935546875,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304140,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.984827756881714,0.4053897857666015,0.3652406632900238,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9404735565185548,0.3535786271095276,0.3355253040790558,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9717450141906738,0.3875938355922699,0.271768569946289,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8794080018997192,0.2934180200099945,0.2790266871452331,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.811802327632904,0.2280565053224563,1.0324088335037231,285.1172180175781,284.95001220703125,296.8987731933594,288.79083251953125,297.1248779296875,295.26153564453125,285.11572265625,1.0,0.4978040754795074,0.515529453754425,0.515529453754425,1.0,1.0,-2.742096185684204,1.030065417289734,1.7120307683944702,0.408810555934906,1.0,1.0,0.0,93.49925994873048,88.0,36278.25,0.0,1609.5625,1.0,281.55584716796875,283.7306213378906,291.83709716796875,294.2160339355469,293.1499938964844,293.1499938964844,281.25,35906.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825495839118958,1.0,0.0,0.0,3.9912617206573486,3.991289138793945,1.0629521511873463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.76953125,0.0,1946.2501220703125,1895.4371337890625,0.0,3240.46923828125,0.981964945793152,1.0,0.0,3.0,1.0,0.0
