time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304200,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.984827756881714,0.4053897857666015,0.3652406632900238,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9404735565185548,0.3535786271095276,0.3355253040790558,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9717450141906738,0.3875938355922699,0.271768569946289,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8794080018997192,0.2934180200099945,0.2790266871452331,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.811802327632904,0.2280565053224563,1.0324088335037231,285.1172180175781,284.95001220703125,296.8987731933594,288.79083251953125,297.1248779296875,295.26153564453125,285.11572265625,1.0,0.4978040754795074,0.515529453754425,0.515529453754425,1.0,1.0,-2.742096185684204,1.030065417289734,1.7120307683944702,0.408810555934906,1.0,1.0,0.0,93.49925994873048,88.0,36278.25,0.0,1609.5625,1.0,281.55584716796875,283.7306213378906,291.83709716796875,294.2160339355469,293.1499938964844,293.1499938964844,281.25,35906.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825495839118958,1.0,0.0,0.0,3.9912617206573486,3.991289138793945,1.0629521511873463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.76953125,0.0,1946.2501220703125,1895.4371337890625,0.0,3240.46923828125,0.981964945793152,1.0,0.0,3.0,1.0,0.0
12304260,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9870591759681702,0.4039928615093231,0.3640467822551727,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9448479413986206,0.3538550734519958,0.335813969373703,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9740512371063232,0.3860379159450531,0.2707090973854065,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8826135396957397,0.2931916117668152,0.2788344621658325,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8135419487953186,0.2269502282142639,1.027514100074768,284.91510009765625,284.95001220703125,296.94512939453125,288.8116455078125,297.12847900390625,295.2391052246094,284.9135131835937,1.0,0.4958717226982116,0.5147945284843445,0.5147945284843445,1.0,1.0,-2.7336232662200928,1.025251030921936,1.7083722352981567,0.4059202075004577,0.9991261959075928,0.9991261959075928,0.0,92.1956024169922,91.0,37393.83984375,0.0,1591.2830810546875,1.0,281.2558288574219,283.4966735839844,291.8570861816406,294.3039245605469,293.1499938964844,293.1499938964844,280.95001220703125,35968.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946245312690735,1.0,0.0,0.0,3.992806911468506,3.992834329605103,1.0637752438924508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.6669921875,0.0,1948.79248046875,1895.4371337890625,0.0,3353.42724609375,0.9823477268218994,1.0,0.0,3.0,1.0,0.0
12304320,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9870591759681702,0.4039928615093231,0.3640467822551727,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9448479413986206,0.3538550734519958,0.335813969373703,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9740512371063232,0.3860379159450531,0.2707090973854065,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8826135396957397,0.2931916117668152,0.2788344621658325,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8135419487953186,0.2269502282142639,1.027514100074768,284.91510009765625,284.95001220703125,296.94512939453125,288.8116455078125,297.12847900390625,295.2391052246094,284.9135131835937,1.0,0.4958717226982116,0.5147945284843445,0.5147945284843445,1.0,1.0,-2.7336232662200928,1.025251030921936,1.7083722352981567,0.4059202075004577,0.9991261959075928,0.9991261959075928,0.0,92.1956024169922,91.0,37393.83984375,0.0,1591.2830810546875,1.0,281.2558288574219,283.4966735839844,291.8570861816406,294.3039245605469,293.1499938964844,293.1499938964844,280.95001220703125,35968.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946245312690735,1.0,0.0,0.0,3.992806911468506,3.992834329605103,1.0637752438924508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.6669921875,0.0,1948.79248046875,1895.4371337890625,0.0,3353.42724609375,0.9823477268218994,1.0,0.0,3.0,1.0,0.0
12304380,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.9826799035072328,0.4022157192230224,0.3625864684581756,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9407820105552672,0.3538612127304077,0.335925430059433,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.9690285325050354,0.3842170834541321,0.2695215940475464,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.8787381649017334,0.2927270829677582,0.2784946858882904,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8090433478355408,0.2256464809179306,1.0220961570739746,284.71099853515625,284.95001220703125,296.98394775390625,288.82745361328125,297.12945556640625,295.217041015625,284.7093811035156,1.0,0.4950305521488189,0.5140595436096191,0.5140595436096191,1.0,1.0,-2.7236576080322266,1.0198190212249756,1.703838586807251,0.4027351140975952,0.9942419528961182,0.9942419528961182,0.0,92.87144470214844,94.0,38468.51953125,0.0,1580.174560546875,1.0,280.955810546875,283.2630920410156,291.8730163574219,294.3876647949219,293.1499938964844,293.1499938964844,280.6499938964844,36117.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067723155021667,1.0,0.0,0.0,3.989016771316528,3.989044189453125,1.0617566204018658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.43505859375,0.0,1945.0230712890625,1895.4371337890625,0.0,3466.62548828125,0.9815726280212402,1.0,0.0,3.0,1.0,0.0
12304440,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.9826799035072328,0.4022157192230224,0.3625864684581756,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9407820105552672,0.3538612127304077,0.335925430059433,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.9690285325050354,0.3842170834541321,0.2695215940475464,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.8787381649017334,0.2927270829677582,0.2784946858882904,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8090433478355408,0.2256464809179306,1.0220961570739746,284.71099853515625,284.95001220703125,296.98394775390625,288.82745361328125,297.12945556640625,295.217041015625,284.7093811035156,1.0,0.4950305521488189,0.5140595436096191,0.5140595436096191,1.0,1.0,-2.7236576080322266,1.0198190212249756,1.703838586807251,0.4027351140975952,0.9942419528961182,0.9942419528961182,0.0,92.87144470214844,94.0,38468.51953125,0.0,1580.174560546875,1.0,280.955810546875,283.2630920410156,291.8730163574219,294.3876647949219,293.1499938964844,293.1499938964844,280.6499938964844,36117.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067723155021667,1.0,0.0,0.0,3.989016771316528,3.989044189453125,1.0617566204018658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.43505859375,0.0,1945.0230712890625,1895.4371337890625,0.0,3466.62548828125,0.9815726280212402,1.0,0.0,3.0,1.0,0.0
12304500,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.978999137878418,0.4011956751346588,0.361802875995636,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.93699848651886,0.3537833988666534,0.3359432220458984,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.9648991227149964,0.3832332491874695,0.2689094245433807,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597839355469,0.8753820657730103,0.2924246191978454,0.2782921195030212,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.8054235577583313,0.2249414026737213,1.019274353981018,284.5578308105469,284.95001220703125,297.0003967285156,288.8333435058594,297.1291198730469,295.20654296875,284.5479431152344,1.0,0.4948495626449585,0.5136920809745789,0.5136920809745789,1.0,1.0,-2.71836805343628,1.0169745683670044,1.7013933658599854,0.4010748267173767,0.9901459217071532,0.9901459217071532,0.0,93.63388061523438,94.0,39459.1875,0.0,1576.177734375,1.0,280.6929931640625,283.0760192871094,291.9052734375,294.530029296875,293.1499938964844,293.1499938964844,280.6499938964844,36212.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152994155883788,1.0,0.0,0.0,3.984866857528688,3.984894275665283,1.0595487083264743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.91796875,0.0,1940.34521484375,1895.4371337890625,0.0,3545.716796875,0.9806651473045348,1.0,0.0,3.0,1.0,0.0
12304560,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059814453125,0.9739779829978944,0.4000266492366791,0.3608177006244659,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.93183034658432,0.3536185622215271,0.3358461856842041,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.9593906402587892,0.3821594417095184,0.2682006061077118,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062866210937,0.8709456324577332,0.292046308517456,0.2779943346977234,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.8007271885871887,0.2241779416799545,1.016127347946167,284.5059814453125,284.95001220703125,297.0147399902344,288.837890625,297.1278991699219,295.19586181640625,284.5043640136719,1.0,0.4947342872619629,0.5133764743804932,0.5133764743804932,1.0,1.0,-2.7120769023895264,1.013786554336548,1.698290228843689,0.3992946147918701,0.9866183400154114,0.9866183400154114,0.0,94.70186614990234,97.0,39486.7890625,0.0,1572.184326171875,1.0,280.65576171875,283.030029296875,291.8821105957031,294.461669921875,293.1499938964844,293.1499938964844,280.3500061035156,36294.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185943603515624,1.0,0.0,0.0,3.9787638187408447,3.9787912368774414,1.0563056775936277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.13525390625,0.0,1933.0234375,1895.4371337890625,0.0,3576.180908203125,0.9793559908866882,1.0,0.0,3.0,1.0,0.0
12304620,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005676269531,0.9623427987098694,0.3974768221378326,0.3587288856506347,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006896972656,0.9204862713813782,0.3531449437141418,0.3355734050273895,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30059814453125,0.9469279646873474,0.379910945892334,0.2667568624019623,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.8613999485969543,0.2911683917045593,0.2773317694664001,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30126953125,0.7906022667884827,0.2225642204284668,1.0096287727355957,284.3005676269531,284.95001220703125,297.03692626953125,288.8426208496094,297.123291015625,295.17498779296875,284.2988586425781,1.0,0.4946698248386383,0.512745201587677,0.512745201587677,1.0,1.0,-2.698899745941162,1.007174372673035,1.691725492477417,0.3956103920936584,0.9762534499168396,0.9762534499168396,0.0,97.1948699951172,100.0,40436.12890625,0.0,1565.04296875,1.0,280.35595703125,282.79815673828125,291.8841247558594,294.52490234375,293.1499938964844,293.1499938964844,280.04998779296875,36501.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929820954799652,1.0,0.0,0.0,3.960993766784668,3.9610209465026855,1.0468912705619005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.88525390625,0.0,1911.539794921875,1895.4371337890625,0.0,3679.499755859375,0.97546124458313,1.0,0.0,3.0,1.0,0.0
12304680,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005676269531,0.9623427987098694,0.3974768221378326,0.3587288856506347,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006896972656,0.9204862713813782,0.3531449437141418,0.3355734050273895,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30059814453125,0.9469279646873474,0.379910945892334,0.2667568624019623,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.8613999485969543,0.2911683917045593,0.2773317694664001,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30126953125,0.7906022667884827,0.2225642204284668,1.0096287727355957,284.3005676269531,284.95001220703125,297.03692626953125,288.8426208496094,297.123291015625,295.17498779296875,284.2988586425781,1.0,0.4946698248386383,0.512745201587677,0.512745201587677,1.0,1.0,-2.698899745941162,1.007174372673035,1.691725492477417,0.3956103920936584,0.9762534499168396,0.9762534499168396,0.0,97.1948699951172,100.0,40436.12890625,0.0,1565.04296875,1.0,280.35595703125,282.79815673828125,291.8841247558594,294.52490234375,293.1499938964844,293.1499938964844,280.04998779296875,36501.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929820954799652,1.0,0.0,0.0,3.960993766784668,3.9610209465026855,1.0468912705619005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.88525390625,0.0,1911.539794921875,1895.4371337890625,0.0,3679.499755859375,0.97546124458313,1.0,0.0,3.0,1.0,0.0
12304740,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951843261719,0.9488802552223206,0.3946497142314911,0.3563940525054931,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0953063964844,0.9086408019065856,0.3524554371833801,0.3351111114025116,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0952453613281,0.9330483675003052,0.3774995803833008,0.2652117311954498,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.8513778448104858,0.2901097536087036,0.2765121161937713,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.09588623046875,0.7798967361450195,0.2208158373832702,1.0025936365127563,284.0951843261719,284.95001220703125,297.04998779296875,288.8412780761719,297.1161499023437,295.1556396484375,284.093505859375,1.0,0.4946644306182861,0.5121139883995056,0.5121139883995056,1.0,1.0,-2.68424391746521,0.9999424815177916,1.6843013763427734,0.3916147351264953,0.963150680065155,0.963150680065155,0.0,100.0556640625,103.0,41315.94140625,0.0,1557.55908203125,1.0,280.0560913085937,282.568115234375,291.879638671875,294.577392578125,293.1499938964844,293.1499938964844,279.75,36741.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403653740882874,1.0,0.0,0.0,3.9344542026519775,3.934481143951416,1.0329094948247075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.7294921875,0.0,1879.2435302734373,1895.4371337890625,0.0,3775.766845703125,0.969613552093506,1.0,0.0,3.0,1.0,0.0
12304800,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951843261719,0.9488802552223206,0.3946497142314911,0.3563940525054931,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0953063964844,0.9086408019065856,0.3524554371833801,0.3351111114025116,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0952453613281,0.9330483675003052,0.3774995803833008,0.2652117311954498,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.8513778448104858,0.2901097536087036,0.2765121161937713,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.09588623046875,0.7798967361450195,0.2208158373832702,1.0025936365127563,284.0951843261719,284.95001220703125,297.04998779296875,288.8412780761719,297.1161499023437,295.1556396484375,284.093505859375,1.0,0.4946644306182861,0.5121139883995056,0.5121139883995056,1.0,1.0,-2.68424391746521,0.9999424815177916,1.6843013763427734,0.3916147351264953,0.963150680065155,0.963150680065155,0.0,100.0556640625,103.0,41315.94140625,0.0,1557.55908203125,1.0,280.0560913085937,282.568115234375,291.879638671875,294.577392578125,293.1499938964844,293.1499938964844,279.75,36741.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403653740882874,1.0,0.0,0.0,3.9344542026519775,3.934481143951416,1.0329094948247075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.7294921875,0.0,1879.2435302734373,1895.4371337890625,0.0,3775.766845703125,0.969613552093506,1.0,0.0,3.0,1.0,0.0
12304860,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.935100257396698,0.3917059898376465,0.3539596199989319,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.8980458378791809,0.3515983819961548,0.3344968259334564,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927307128906,0.9194863438606262,0.3750253021717071,0.2636301219463348,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930358886719,0.8418996334075928,0.2889333069324493,0.2755860388278961,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934936523437,0.7696917057037354,0.2190207839012146,0.9953662753105164,283.8927001953125,284.95001220703125,297.0544128417969,288.8358459472656,297.10711669921875,295.138427734375,283.8908386230469,1.0,0.4946279525756836,0.5116775035858154,0.5116775035858154,1.0,1.0,-2.6688833236694336,0.9927281737327576,1.6761552095413208,0.3877788484096527,0.947923183441162,0.947923183441162,0.0,102.9901123046875,103.0,42132.55859375,0.0,1549.4813232421875,1.0,279.7573547363281,282.34234619140625,291.87286376953125,294.6259765625,293.1499938964844,293.1499938964844,279.75,37015.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500397443771362,1.0,0.0,0.0,3.899235486984253,3.899262189865112,1.0145004125661217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.16357421875,0.0,1836.65283203125,1895.4371337890625,0.0,3863.3203125,0.9618386626243592,1.0,0.0,3.0,1.0,0.0
12304920,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912048339844,0.9345157742500304,0.391591727733612,0.3538530468940735,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.8976126909255981,0.3515662550926208,0.3344667553901672,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.9189276695251464,0.3749284446239471,0.263561338186264,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914794921875,0.8415091633796692,0.2888872623443603,0.2755437791347503,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.7692707180976868,0.2189483642578125,0.99505215883255,283.89117431640625,284.95001220703125,297.054443359375,288.8355712890625,297.10675048828125,295.1378173828125,283.8895568847656,1.0,0.4946244955062866,0.5116593241691589,0.5116593241691589,1.0,1.0,-2.668208122253418,0.9924134612083436,1.6757947206497192,0.3876101672649383,0.9473388195037842,0.9473388195037842,0.0,103.11528778076172,106.0,42121.74609375,0.0,1549.1104736328125,1.0,279.7562866210937,282.34130859375,291.86968994140625,294.6195678710937,293.1499938964844,293.1499938964844,279.45001220703125,37023.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95003479719162,1.0,0.0,0.0,3.897595167160034,3.8976218700408936,1.0136469654753455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.24853515625,0.0,1834.65087890625,1895.4371337890625,0.0,3863.275390625,0.9614757299423218,1.0,0.0,3.0,1.0,0.0
12304980,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6902770996094,0.9201757907867432,0.388340026140213,0.3511358499526977,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903686523437,0.8870502710342407,0.3504970669746399,0.3336535394191742,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903076171875,0.905733585357666,0.3722153007984161,0.2618125975131988,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.8320524096488953,0.2875204086303711,0.2744399607181549,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69091796875,0.7590914368629456,0.2169816642999649,0.9870678186416626,283.6902770996094,284.95001220703125,297.0513916015625,288.8275756835937,297.095458984375,295.1214599609375,283.68878173828125,1.0,0.4945057332515716,0.5112046003341675,0.5112046003341675,1.0,1.0,-2.650944709777832,0.984380066394806,1.6665645837783811,0.3833607733249664,0.9288719296455384,0.9288719296455384,0.0,106.2696762084961,109.0,42850.68359375,0.0,1539.459716796875,1.0,279.4565734863281,282.1195678710937,291.85711669921875,294.65399169921875,293.1499938964844,293.1499938964844,279.1499938964844,37357.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587072730064392,1.0,0.0,0.0,3.848480463027954,3.8485066890716553,9.88261376733135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.2802734375,0.0,1776.114013671875,1895.4371337890625,0.0,3941.05419921875,0.9506311416625975,1.0,0.0,3.0,1.0,0.0
12305040,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6902770996094,0.9201757907867432,0.388340026140213,0.3511358499526977,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903686523437,0.8870502710342407,0.3504970669746399,0.3336535394191742,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903076171875,0.905733585357666,0.3722153007984161,0.2618125975131988,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.8320524096488953,0.2875204086303711,0.2744399607181549,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69091796875,0.7590914368629456,0.2169816642999649,0.9870678186416626,283.6902770996094,284.95001220703125,297.0513916015625,288.8275756835937,297.095458984375,295.1214599609375,283.68878173828125,1.0,0.4945057332515716,0.5112046003341675,0.5112046003341675,1.0,1.0,-2.650944709777832,0.984380066394806,1.6665645837783811,0.3833607733249664,0.9288719296455384,0.9288719296455384,0.0,106.2696762084961,109.0,42850.68359375,0.0,1539.459716796875,1.0,279.4565734863281,282.1195678710937,291.85711669921875,294.65399169921875,293.1499938964844,293.1499938964844,279.1499938964844,37357.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587072730064392,1.0,0.0,0.0,3.848480463027954,3.8485066890716553,9.88261376733135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.2802734375,0.0,1776.114013671875,1895.4371337890625,0.0,3941.05419921875,0.9506311416625975,1.0,0.0,3.0,1.0,0.0
12305100,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.542724609375,0.913520097732544,0.3866864442825317,0.3497771024703979,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54327392578125,0.8820988535881042,0.3499176502227783,0.3332219123840332,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5429382324219,0.8999589681625366,0.3708312213420868,0.2609360516071319,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5445556640625,0.8276247978210449,0.2868032455444336,0.2738691866397857,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5470275878906,0.7543554306030273,0.2159800082445144,0.9830296635627748,283.54266357421875,284.95001220703125,297.0471496582031,288.82275390625,297.0887145996094,295.1131896972656,283.5325012207031,1.0,0.4944224953651428,0.5109772682189941,0.5109772682189941,1.0,1.0,-2.642202138900757,0.9803189635276794,1.6618831157684326,0.3812080323696136,0.9180681109428406,0.9180681109428406,0.0,107.81876373291016,109.0,43640.5703125,0.0,1534.3870849609375,1.0,279.196533203125,281.9446105957031,291.8747253417969,294.7713928222656,293.1499938964844,293.1499938964844,279.1499938964844,37560.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965036392211914,1.0,0.0,0.0,3.818783044815064,3.8188087940216064,9.730680403663428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.001953125,0.0,1741.3966064453125,1895.4371337890625,0.0,3997.351318359375,0.9440532326698304,1.0,0.0,3.0,1.0,0.0
12305160,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.491943359375,0.9068708419799804,0.3849632441997528,0.3482913374900818,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4920349121094,0.8769817352294922,0.3492670953273773,0.3326883018016815,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4919738769531,0.8940469622612,0.3693803250789642,0.2599786221981048,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922180175781,0.8230341672897339,0.2860279977321625,0.2732169032096863,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4925537109375,0.7495378255844116,0.2149363458156585,0.9787229299545288,283.491943359375,284.95001220703125,297.0411376953125,288.8174133300781,297.0812072753906,295.1047058105469,283.4906005859375,1.0,0.4942954778671264,0.5108349919319153,0.5108349919319153,1.0,1.0,-2.63266658782959,0.9760532975196838,1.6566133499145508,0.3790301084518432,0.907788634300232,0.907788634300232,0.0,109.4522933959961,112.0,43492.01171875,0.0,1528.6282958984375,1.0,279.1568908691406,281.9049987792969,291.8429870605469,294.6821594238281,293.1499938964844,293.1499938964844,278.8500061035156,37755.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665018320083618,1.0,0.0,0.0,3.7847025394439697,3.7847280502319336,9.557774092172622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.572265625,0.0,1701.8790283203125,1895.4371337890625,0.0,4010.327392578125,0.9365678429603576,1.0,0.0,3.0,1.0,0.0
12305220,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2992553710937,0.8951709270477295,0.3814830183982849,0.3453548550605774,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.29931640625,0.8674829006195068,0.3478910028934479,0.3315810859203338,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2992858886719,0.8829742670059204,0.3664395809173584,0.2580670714378357,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2994384765625,0.8142907619476318,0.284424364566803,0.2718850374221802,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2997436523437,0.7406216859817505,0.2128294259309768,0.9700819253921508,283.2992553710937,284.95001220703125,297.0240783691406,288.80517578125,297.0652160644531,295.0892028808594,283.2982482910156,1.0,0.493996113538742,0.5105504989624023,0.5105504989624023,1.0,1.0,-2.61352801322937,0.9675148129463196,1.6460131406784058,0.3746667504310608,0.8841761350631714,0.8841761350631714,0.0,112.63287353515624,115.0,44066.68359375,0.0,1516.719482421875,1.0,278.85748291015625,281.70245361328125,291.8271789550781,294.7043762207031,293.1499938964844,293.1499938964844,279.1499938964844,38227.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735313057899476,1.0,0.0,0.0,3.7033650875091553,3.703390121459961,9.151375479632406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.99462890625,0.0,1610.260986328125,1895.4371337890625,0.0,4072.2451171875,0.9186819195747375,1.0,0.0,3.0,1.0,0.0
12305280,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2992553710937,0.8951709270477295,0.3814830183982849,0.3453548550605774,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.29931640625,0.8674829006195068,0.3478910028934479,0.3315810859203338,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2992858886719,0.8829742670059204,0.3664395809173584,0.2580670714378357,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2994384765625,0.8142907619476318,0.284424364566803,0.2718850374221802,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2997436523437,0.7406216859817505,0.2128294259309768,0.9700819253921508,283.2992553710937,284.95001220703125,297.0240783691406,288.80517578125,297.0652160644531,295.0892028808594,283.2982482910156,1.0,0.493996113538742,0.5105504989624023,0.5105504989624023,1.0,1.0,-2.61352801322937,0.9675148129463196,1.6460131406784058,0.3746667504310608,0.8841761350631714,0.8841761350631714,0.0,112.63287353515624,115.0,44066.68359375,0.0,1516.719482421875,1.0,278.85748291015625,281.70245361328125,291.8271789550781,294.7043762207031,293.1499938964844,293.1499938964844,279.1499938964844,38227.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735313057899476,1.0,0.0,0.0,3.7033650875091553,3.703390121459961,9.151375479632406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.99462890625,0.0,1610.260986328125,1895.4371337890625,0.0,4072.2451171875,0.9186819195747375,1.0,0.0,3.0,1.0,0.0
12305340,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.505615234375,0.8874120712280273,0.3799087405204773,0.343475192785263,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5054626464844,0.8613616824150085,0.3477170169353485,0.3311207294464111,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50555419921875,0.8755285739898682,0.3649966716766357,0.2567813098430633,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5050964355469,0.8082508444786072,0.2838505506515503,0.2711014747619629,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5043640136719,0.7345243096351624,0.2115804255008697,0.963596761226654,283.5056457519531,284.95001220703125,297.0005798339844,288.7910461425781,297.0552978515625,295.0870361328125,283.5087890625,1.0,0.4939466118812561,0.5102659463882446,0.5102659463882446,1.0,1.0,-2.600424766540528,0.9615473747253418,1.638877272605896,0.3713651299476623,0.866509735584259,0.866509735584259,0.0,114.9448471069336,118.0,42504.94140625,0.0,1509.2391357421875,1.0,279.1422424316406,281.9451904296875,291.7242736816406,294.4339904785156,293.1499938964844,293.1499938964844,279.45001220703125,38288.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558844566345216,1.0,0.0,0.0,3.617122173309326,3.6171464920043945,8.730109470889147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.72314453125,0.0,1513.8695068359375,1895.4371337890625,0.0,3915.81591796875,0.8995481729507446,1.0,0.0,3.0,1.0,0.0
12305400,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.505615234375,0.8874120712280273,0.3799087405204773,0.343475192785263,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5054626464844,0.8613616824150085,0.3477170169353485,0.3311207294464111,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50555419921875,0.8755285739898682,0.3649966716766357,0.2567813098430633,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5050964355469,0.8082508444786072,0.2838505506515503,0.2711014747619629,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5043640136719,0.7345243096351624,0.2115804255008697,0.963596761226654,283.5056457519531,284.95001220703125,297.0005798339844,288.7910461425781,297.0552978515625,295.0870361328125,283.5087890625,1.0,0.4939466118812561,0.5102659463882446,0.5102659463882446,1.0,1.0,-2.600424766540528,0.9615473747253418,1.638877272605896,0.3713651299476623,0.866509735584259,0.866509735584259,0.0,114.9448471069336,118.0,42504.94140625,0.0,1509.2391357421875,1.0,279.1422424316406,281.9451904296875,291.7242736816406,294.4339904785156,293.1499938964844,293.1499938964844,279.45001220703125,38288.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558844566345216,1.0,0.0,0.0,3.617122173309326,3.6171464920043945,8.730109470889147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.72314453125,0.0,1513.8695068359375,1895.4371337890625,0.0,3915.81591796875,0.8995481729507446,1.0,0.0,3.0,1.0,0.0
12305460,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.738525390625,0.8842831254005432,0.3798587024211883,0.3432287871837616,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383728027344,0.8593184351921082,0.3487550318241119,0.3319179713726043,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73846435546875,0.8725038170814514,0.3649978041648865,0.2566176056861877,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.8059962391853333,0.2844160795211792,0.2714588940143585,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.737060546875,0.7319395542144775,0.2113585174083709,0.9618472456932068,283.7385559082031,284.95001220703125,296.970947265625,288.77508544921875,297.05084228515625,295.09716796875,283.74224853515625,1.0,0.494765967130661,0.5100815296173096,0.5100815296173096,1.0,1.0,-2.5992085933685303,0.9607530832290648,1.638455510139465,0.3706401884555816,0.8521847724914551,0.8521847724914551,0.0,116.2711944580078,121.0,41143.52734375,0.0,1513.4781494140625,1.0,279.4411315917969,282.2165222167969,291.6961364746094,294.3000183105469,293.1499938964844,293.1499938964844,279.75,38170.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367353320121764,1.0,0.0,0.0,3.53495192527771,3.534975051879883,8.337969461535977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.3974609375,0.0,1424.6290283203125,1895.4371337890625,0.0,3742.71875,0.8812297582626343,1.0,0.0,3.0,1.0,0.0
12305520,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.738525390625,0.8842831254005432,0.3798587024211883,0.3432287871837616,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383728027344,0.8593184351921082,0.3487550318241119,0.3319179713726043,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73846435546875,0.8725038170814514,0.3649978041648865,0.2566176056861877,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.8059962391853333,0.2844160795211792,0.2714588940143585,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.737060546875,0.7319395542144775,0.2113585174083709,0.9618472456932068,283.7385559082031,284.95001220703125,296.970947265625,288.77508544921875,297.05084228515625,295.09716796875,283.74224853515625,1.0,0.494765967130661,0.5100815296173096,0.5100815296173096,1.0,1.0,-2.5992085933685303,0.9607530832290648,1.638455510139465,0.3706401884555816,0.8521847724914551,0.8521847724914551,0.0,116.2711944580078,121.0,41143.52734375,0.0,1513.4781494140625,1.0,279.4411315917969,282.2165222167969,291.6961364746094,294.3000183105469,293.1499938964844,293.1499938964844,279.75,38170.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367353320121764,1.0,0.0,0.0,3.53495192527771,3.534975051879883,8.337969461535977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.3974609375,0.0,1424.6290283203125,1895.4371337890625,0.0,3742.71875,0.8812297582626343,1.0,0.0,3.0,1.0,0.0
12305580,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97509765625,0.8824132084846497,0.3804510235786438,0.3436788916587829,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749450683594,0.8584586977958679,0.3504240810871124,0.3334036767482757,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8707888126373291,0.3657203018665313,0.2570454180240631,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9744873046875,0.8049866557121277,0.2856153845787048,0.2725036442279815,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9736022949219,0.7305744886398315,0.2117635905742645,0.963246524333954,283.9751281738281,284.95001220703125,296.9355773925781,288.7574157714844,297.04754638671875,295.1125793457031,283.97900390625,1.0,0.4964449405670166,0.5098971128463745,0.5098971128463745,1.0,1.0,-2.604980230331421,0.9629095196723938,1.642070770263672,0.3713515102863312,0.8410360217094421,0.8410360217094421,0.0,117.55558776855467,124.0,39898.625,0.0,1527.008544921875,1.0,279.7403564453125,282.4886779785156,291.6886901855469,294.210205078125,293.1499938964844,293.1499938964844,280.04998779296875,37931.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920266330242157,1.0,0.0,0.0,3.4613406658172607,3.4613633155822754,7.994328825589037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.478515625,0.0,1346.9371337890625,1895.4371337890625,0.0,3591.6162109375,0.8647593855857849,1.0,0.0,3.0,1.0,0.0
12305640,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97509765625,0.8824132084846497,0.3804510235786438,0.3436788916587829,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749450683594,0.8584586977958679,0.3504240810871124,0.3334036767482757,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750366210937,0.8707888126373291,0.3657203018665313,0.2570454180240631,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9744873046875,0.8049866557121277,0.2856153845787048,0.2725036442279815,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9736022949219,0.7305744886398315,0.2117635905742645,0.963246524333954,283.9751281738281,284.95001220703125,296.9355773925781,288.7574157714844,297.04754638671875,295.1125793457031,283.97900390625,1.0,0.4964449405670166,0.5098971128463745,0.5098971128463745,1.0,1.0,-2.604980230331421,0.9629095196723938,1.642070770263672,0.3713515102863312,0.8410360217094421,0.8410360217094421,0.0,117.55558776855467,124.0,39898.625,0.0,1527.008544921875,1.0,279.7403564453125,282.4886779785156,291.6886901855469,294.210205078125,293.1499938964844,293.1499938964844,280.04998779296875,37931.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920266330242157,1.0,0.0,0.0,3.4613406658172607,3.4613633155822754,7.994328825589037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.478515625,0.0,1346.9371337890625,1895.4371337890625,0.0,3591.6162109375,0.8647593855857849,1.0,0.0,3.0,1.0,0.0
12305700,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332397460937,0.8814196586608887,0.3808628916740417,0.3440071046352386,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.8579980731010437,0.3513890504837036,0.3342796564102173,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1329650878906,0.8699083924293518,0.3662251830101013,0.2573663294315338,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.804482102394104,0.2863483726978302,0.2731654345989227,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.7299474477767944,0.212109699845314,0.964665412902832,284.1333312988281,284.95001220703125,296.91583251953125,288.7479858398437,297.0455017089844,295.1208801269531,284.1457824707031,1.0,0.4975524842739105,0.5098049640655518,0.5098049640655518,1.0,1.0,-2.60931134223938,0.9645959734916688,1.644715428352356,0.3720054626464844,0.8371149301528931,0.8371149301528931,0.0,118.32853698730467,124.0,38905.79296875,0.0,1536.3477783203125,1.0,279.992919921875,282.6812744140625,291.6612243652344,294.0746154785156,293.1499938964844,293.1499938964844,280.04998779296875,37765.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107502698898317,1.0,0.0,0.0,3.428549766540528,3.428571939468384,7.843577805033419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.96435546875,0.0,1312.8763427734375,1895.4371337890625,0.0,3503.5654296875,0.8574318885803223,1.0,0.0,3.0,1.0,0.0
12305760,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20928955078125,0.8806574940681458,0.3814003765583038,0.3444995582103729,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.8577319979667664,0.3524640798568725,0.335292100906372,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.209228515625,0.8692464828491211,0.3668553531169891,0.2578044533729553,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20867919921875,0.8041813969612122,0.2871855199337005,0.273952454328537,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077941894531,0.7295152544975281,0.2125597596168518,0.9666429162025452,284.2093200683594,284.95001220703125,296.8948059082031,288.7381591796875,297.0434875488281,295.1299743652344,284.2131042480469,1.0,0.4988349378108978,0.5094849467277527,0.5094849467277527,1.0,1.0,-2.6149661540985107,0.9664940237998962,1.6484721899032593,0.3725714981555938,0.8329883217811584,0.8329883217811584,0.0,119.10895538330078,127.0,38738.23046875,0.0,1547.5650634765625,1.0,280.0396423339844,282.7563781738281,291.6800231933594,294.1294250488281,293.1499938964844,293.1499938964844,280.3500061035156,37608.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060919880867004,1.0,0.0,0.0,3.399655818939209,3.3996777534484863,7.711932425991108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.224609375,0.0,1283.2877197265625,1895.4371337890625,0.0,3460.301025390625,0.8508856296539307,1.0,0.0,3.0,1.0,0.0
12305820,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4380187988281,0.8787347674369812,0.382589042186737,0.3455630838871002,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8568577766418457,0.354748010635376,0.3374430239200592,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.8675813674926758,0.3682673573493957,0.2587811052799225,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.8032770156860352,0.2889962494373321,0.2756617069244385,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43658447265625,0.7284743189811707,0.2136155217885971,0.9713668823242188,284.43804931640625,284.95001220703125,296.8489990234375,288.7174072265625,297.0378723144531,295.14776611328125,284.4416198730469,1.0,0.5017780065536499,0.5088449716567993,0.5088449716567993,1.0,1.0,-2.627729892730713,0.9708461761474608,1.656883716583252,0.3739493489265442,0.827947735786438,0.827947735786438,0.0,120.97400665283205,130.0,37646.59375,0.0,1573.5081787109375,1.0,280.33905029296875,283.0168762207031,291.6660461425781,294.0486145019531,293.1499938964844,293.1499938964844,280.6499938964844,37233.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932898640632629,1.0,0.0,0.0,3.352046251296997,3.352067708969116,7.497445153603621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.91064453125,0.0,1234.7314453125,1895.4371337890625,0.0,3340.96044921875,0.8400856256484985,1.0,0.0,3.0,1.0,0.0
12305880,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4380187988281,0.8787347674369812,0.382589042186737,0.3455630838871002,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8568577766418457,0.354748010635376,0.3374430239200592,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.8675813674926758,0.3682673573493957,0.2587811052799225,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.8032770156860352,0.2889962494373321,0.2756617069244385,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43658447265625,0.7284743189811707,0.2136155217885971,0.9713668823242188,284.43804931640625,284.95001220703125,296.8489990234375,288.7174072265625,297.0378723144531,295.14776611328125,284.4416198730469,1.0,0.5017780065536499,0.5088449716567993,0.5088449716567993,1.0,1.0,-2.627729892730713,0.9708461761474608,1.656883716583252,0.3739493489265442,0.827947735786438,0.827947735786438,0.0,120.97400665283205,130.0,37646.59375,0.0,1573.5081787109375,1.0,280.33905029296875,283.0168762207031,291.6660461425781,294.0486145019531,293.1499938964844,293.1499938964844,280.6499938964844,37233.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932898640632629,1.0,0.0,0.0,3.352046251296997,3.352067708969116,7.497445153603621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.91064453125,0.0,1234.7314453125,1895.4371337890625,0.0,3340.96044921875,0.8400856256484985,1.0,0.0,3.0,1.0,0.0
12305940,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.8766475319862366,0.3839655220508575,0.3468097448348999,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8558213710784912,0.3572085201740265,0.3397813439369201,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.8657811284065247,0.3698878288269043,0.2599185109138489,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.8022417426109314,0.2909786105155945,0.2775542140007019,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578063964844,0.7273969650268555,0.2148559838533401,0.9770270586013794,284.6591491699219,284.95001220703125,296.7984924316406,288.6952514648437,297.030029296875,295.164794921875,284.6624450683594,1.0,0.505141019821167,0.5082049369812012,0.5082049369812012,1.0,1.0,-2.6424779891967773,0.9760223627090454,1.666455626487732,0.3757125735282898,0.8258002996444702,0.8258002996444702,0.0,123.10831451416016,133.0,36608.60546875,0.0,1603.6749267578125,1.0,280.6386108398437,283.2683410644531,291.6477355957031,293.96685791015625,293.1499938964844,293.1499938964844,280.95001220703125,36831.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812359571456909,1.0,0.0,0.0,3.3196377754211426,3.3196589946746826,7.353172009061382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.14404296875,0.0,1201.404541015625,1895.4371337890625,0.0,3228.162109375,0.8326126337051392,1.0,0.0,3.0,1.0,0.0
12306000,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.8766475319862366,0.3839655220508575,0.3468097448348999,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8558213710784912,0.3572085201740265,0.3397813439369201,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.8657811284065247,0.3698878288269043,0.2599185109138489,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.8022417426109314,0.2909786105155945,0.2775542140007019,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578063964844,0.7273969650268555,0.2148559838533401,0.9770270586013794,284.6591491699219,284.95001220703125,296.7984924316406,288.6952514648437,297.030029296875,295.164794921875,284.6624450683594,1.0,0.505141019821167,0.5082049369812012,0.5082049369812012,1.0,1.0,-2.6424779891967773,0.9760223627090454,1.666455626487732,0.3757125735282898,0.8258002996444702,0.8258002996444702,0.0,123.10831451416016,133.0,36608.60546875,0.0,1603.6749267578125,1.0,280.6386108398437,283.2683410644531,291.6477355957031,293.96685791015625,293.1499938964844,293.1499938964844,280.95001220703125,36831.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812359571456909,1.0,0.0,0.0,3.3196377754211426,3.3196589946746826,7.353172009061382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.14404296875,0.0,1201.404541015625,1895.4371337890625,0.0,3228.162109375,0.8326126337051392,1.0,0.0,3.0,1.0,0.0
