time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306060,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8744798898696899,0.3855025470256805,0.3482125103473663,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8546850681304932,0.3598067760467529,0.3422625958919525,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8639146089553833,0.3716843724250793,0.2611856758594513,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8011261224746704,0.2930930554866791,0.2795847654342651,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7263050675392151,0.2162366658449173,0.9833855032920836,284.87188720703125,284.95001220703125,296.74365234375,288.6718139648437,297.0198974609375,295.1806335449219,284.87481689453125,1.0,0.5088221430778503,0.5073214173316956,0.5073214173316956,1.0,1.0,-2.658746719360352,0.9814327359199524,1.677314043045044,0.3773727416992187,0.8264315724372864,0.8264315724372864,0.0,125.45130157470705,136.0,35650.578125,0.0,1637.255859375,1.0,280.93829345703125,283.51422119140625,291.62713623046875,293.8876342773437,293.1499938964844,293.1499938964844,281.25,36422.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696816563606262,1.0,0.0,0.0,3.302753210067749,3.302773952484131,7.278561042767251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.90625,0.0,1182.92919921875,1895.4371337890625,0.0,3119.824462890625,0.8285461068153381,1.0,0.0,3.0,1.0,0.0
12306120,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8744798898696899,0.3855025470256805,0.3482125103473663,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8546850681304932,0.3598067760467529,0.3422625958919525,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8639146089553833,0.3716843724250793,0.2611856758594513,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8011261224746704,0.2930930554866791,0.2795847654342651,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7263050675392151,0.2162366658449173,0.9833855032920836,284.87188720703125,284.95001220703125,296.74365234375,288.6718139648437,297.0198974609375,295.1806335449219,284.87481689453125,1.0,0.5088221430778503,0.5073214173316956,0.5073214173316956,1.0,1.0,-2.658746719360352,0.9814327359199524,1.677314043045044,0.3773727416992187,0.8264315724372864,0.8264315724372864,0.0,125.45130157470705,136.0,35650.578125,0.0,1637.255859375,1.0,280.93829345703125,283.51422119140625,291.62713623046875,293.8876342773437,293.1499938964844,293.1499938964844,281.25,36422.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696816563606262,1.0,0.0,0.0,3.302753210067749,3.302773952484131,7.278561042767251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.90625,0.0,1182.92919921875,1895.4371337890625,0.0,3119.824462890625,0.8285461068153381,1.0,0.0,3.0,1.0,0.0
12306180,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8723030686378479,0.3871676921844482,0.3497405648231506,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8535178899765015,0.3625193238258362,0.3448606729507446,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8620638251304626,0.3736419677734375,0.262572169303894,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.799992024898529,0.2953156530857086,0.2817266583442688,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7252358794212341,0.2177298069000244,0.9902961254119872,285.0760192871094,284.95001220703125,296.6848449707031,288.647216796875,297.0077209472656,295.195556640625,285.0786437988281,1.0,0.5127463936805725,0.5064378976821899,0.5064378976821899,1.0,1.0,-2.6762478351593018,0.9873268008232116,1.6889208555221558,0.379242867231369,0.8297264575958252,0.8297264575958252,0.0,127.94918060302734,139.0,34840.1953125,0.0,1673.6923828125,1.0,281.2381591796875,283.75567626953125,291.6070556640625,293.8160095214844,293.1499938964844,293.1499938964844,281.54998779296875,36022.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590171337127686,1.0,0.0,0.0,3.3010971546173096,3.3011178970336914,7.2712634846539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.56689453125,0.0,1178.6881103515625,1895.4371337890625,0.0,3019.787353515625,0.8278362154960632,1.0,0.0,3.0,1.0,0.0
12306240,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8723030686378479,0.3871676921844482,0.3497405648231506,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8535178899765015,0.3625193238258362,0.3448606729507446,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8620638251304626,0.3736419677734375,0.262572169303894,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.799992024898529,0.2953156530857086,0.2817266583442688,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7252358794212341,0.2177298069000244,0.9902961254119872,285.0760192871094,284.95001220703125,296.6848449707031,288.647216796875,297.0077209472656,295.195556640625,285.0786437988281,1.0,0.5127463936805725,0.5064378976821899,0.5064378976821899,1.0,1.0,-2.6762478351593018,0.9873268008232116,1.6889208555221558,0.379242867231369,0.8297264575958252,0.8297264575958252,0.0,127.94918060302734,139.0,34840.1953125,0.0,1673.6923828125,1.0,281.2381591796875,283.75567626953125,291.6070556640625,293.8160095214844,293.1499938964844,293.1499938964844,281.54998779296875,36022.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590171337127686,1.0,0.0,0.0,3.3010971546173096,3.3011178970336914,7.2712634846539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.56689453125,0.0,1178.6881103515625,1895.4371337890625,0.0,3019.787353515625,0.8278362154960632,1.0,0.0,3.0,1.0,0.0
12306300,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.8711161613464355,0.3880167007446289,0.3505014479160309,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.8528457880020142,0.3638966381549835,0.3461703360080719,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8610585927963257,0.3746517598628998,0.2632789313793182,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.7993406057357788,0.2964479029178619,0.2828112840652466,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.7246436476707458,0.2185006141662597,0.99385005235672,285.2135314941406,284.95001220703125,296.654052734375,288.6344909667969,297.0008544921875,295.2025146484375,285.22393798828125,1.0,0.5147732496261597,0.5059961676597595,0.5059961676597595,1.0,1.0,-2.6851587295532227,0.9903323650360109,1.694826364517212,0.3802047073841095,0.832802951335907,0.832802951335907,0.0,129.27760314941406,139.0,34072.30078125,0.0,1692.669189453125,1.0,281.4883117675781,283.9293518066406,291.5720520019531,293.6893615722656,293.1499938964844,293.1499938964844,281.54998779296875,35815.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851741373538971,1.0,0.0,0.0,3.305514335632324,3.305535078048706,7.290735766218859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.0390625,0.0,1181.3739013671875,1895.4371337890625,0.0,2951.58349609375,0.828673779964447,1.0,0.0,3.0,1.0,0.0
12306360,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.870174765586853,0.3889490067958832,0.3513752222061157,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.8523755073547363,0.365335464477539,0.3475596904754638,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.8602782487869263,0.3757379651069641,0.2640591561794281,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.7988902926445007,0.2976343333721161,0.2839631140232086,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.7242215275764465,0.2193194031715393,0.9976636171340942,285.2734680175781,284.95001220703125,296.6224060058594,288.6215209960937,296.9938049316406,295.209716796875,285.2757568359375,1.0,0.5168590545654297,0.5054826140403748,0.5054826140403748,1.0,1.0,-2.69478178024292,0.9935179352760316,1.7012639045715332,0.3811796009540558,0.8356069326400757,0.8356069326400757,0.0,130.5593719482422,142.0,34039.24609375,0.0,1712.5889892578125,1.0,281.538330078125,283.98883056640625,291.5848693847656,293.7450866699219,293.1499938964844,293.1499938964844,281.8500061035156,35638.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490676283836365,1.0,0.0,0.0,3.3140106201171875,3.3140313625335693,7.328263791350764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.7919921875,0.0,1188.0477294921875,1895.4371337890625,0.0,2926.53857421875,0.8303534388542175,1.0,0.0,3.0,1.0,0.0
12306420,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.868165135383606,0.3908483982086181,0.3531171083450317,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.8513215780258179,0.3682548105716705,0.3503575026988983,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648132324219,0.8586177825927734,0.3779666423797607,0.265640527009964,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.7978820204734802,0.3000467717647552,0.2862899899482727,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.7233060598373413,0.220999464392662,1.0054491758346558,285.4648742675781,284.95001220703125,296.55670166015625,288.5948486328125,296.97833251953125,295.2232360839844,285.4669189453125,1.0,0.5211252570152283,0.5044555068016052,0.5044555068016052,1.0,1.0,-2.7142884731292725,0.9999594688415528,1.7143290042877195,0.3831500709056854,0.8440014719963074,0.8440014719963074,0.0,133.2417449951172,145.0,33263.62890625,0.0,1753.7498779296875,1.0,281.8384704589844,284.21441650390625,291.56036376953125,293.67352294921875,293.1499938964844,293.1499938964844,282.1499938964844,35277.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839497983455658,1.0,0.0,0.0,3.3405585289001465,3.3405795097351074,7.446144536515931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.75390625,0.0,1210.4349365234375,1895.4371337890625,0.0,2837.025146484375,0.8359121680259705,1.0,0.0,3.0,1.0,0.0
12306480,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.868165135383606,0.3908483982086181,0.3531171083450317,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.8513215780258179,0.3682548105716705,0.3503575026988983,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648132324219,0.8586177825927734,0.3779666423797607,0.265640527009964,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.7978820204734802,0.3000467717647552,0.2862899899482727,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.7233060598373413,0.220999464392662,1.0054491758346558,285.4648742675781,284.95001220703125,296.55670166015625,288.5948486328125,296.97833251953125,295.2232360839844,285.4669189453125,1.0,0.5211252570152283,0.5044555068016052,0.5044555068016052,1.0,1.0,-2.7142884731292725,0.9999594688415528,1.7143290042877195,0.3831500709056854,0.8440014719963074,0.8440014719963074,0.0,133.2417449951172,145.0,33263.62890625,0.0,1753.7498779296875,1.0,281.8384704589844,284.21441650390625,291.56036376953125,293.67352294921875,293.1499938964844,293.1499938964844,282.1499938964844,35277.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839497983455658,1.0,0.0,0.0,3.3405585289001465,3.3405795097351074,7.446144536515931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.75390625,0.0,1210.4349365234375,1895.4371337890625,0.0,2837.025146484375,0.8359121680259705,1.0,0.0,3.0,1.0,0.0
12306540,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.8663117289543152,0.3928679227828979,0.3549651205539703,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.8503915667533875,0.3712785840034485,0.3532526791095733,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.8571149706840515,0.3803259134292602,0.2673124670982361,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.7970013618469238,0.3025522828102112,0.2887042760848999,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.7225138545036316,0.222766637802124,1.0136271715164185,285.6517028808594,284.95001220703125,296.4880676269531,288.5673217773437,296.96142578125,295.23614501953125,285.6535339355469,1.0,0.5255224704742432,0.5034283995628357,0.5034283995628357,1.0,1.0,-2.73472547531128,1.0067600011825562,1.7279654741287231,0.3852723836898803,0.8548597097396851,0.8548597097396851,0.0,135.9707794189453,148.0,32505.51953125,0.0,1797.0679931640625,1.0,282.13885498046875,284.4342041015625,291.53387451171875,293.6010131835937,293.1499938964844,293.1499938964844,282.45001220703125,34946.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300698399543762,1.0,0.0,0.0,3.379582643508911,3.3796041011810303,7.621131317137042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.35546875,0.0,1245.3135986328125,1895.4371337890625,0.0,2749.095947265625,0.8442776203155518,1.0,0.0,3.0,1.0,0.0
12306600,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.8663117289543152,0.3928679227828979,0.3549651205539703,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.8503915667533875,0.3712785840034485,0.3532526791095733,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.8571149706840515,0.3803259134292602,0.2673124670982361,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.7970013618469238,0.3025522828102112,0.2887042760848999,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.7225138545036316,0.222766637802124,1.0136271715164185,285.6517028808594,284.95001220703125,296.4880676269531,288.5673217773437,296.96142578125,295.23614501953125,285.6535339355469,1.0,0.5255224704742432,0.5034283995628357,0.5034283995628357,1.0,1.0,-2.73472547531128,1.0067600011825562,1.7279654741287231,0.3852723836898803,0.8548597097396851,0.8548597097396851,0.0,135.9707794189453,148.0,32505.51953125,0.0,1797.0679931640625,1.0,282.13885498046875,284.4342041015625,291.53387451171875,293.6010131835937,293.1499938964844,293.1499938964844,282.45001220703125,34946.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300698399543762,1.0,0.0,0.0,3.379582643508911,3.3796041011810303,7.621131317137042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.35546875,0.0,1245.3135986328125,1895.4371337890625,0.0,2749.095947265625,0.8442776203155518,1.0,0.0,3.0,1.0,0.0
12306660,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379821777344,0.8646607398986816,0.3950275778770447,0.3569298684597015,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.8496274352073669,0.3744206726551056,0.3562525808811188,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.8558105826377869,0.3828292191028595,0.2690794765949249,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.7962895631790161,0.3051610589027405,0.2912105917930603,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.7218768000602722,0.2246266454458236,1.022202968597412,285.8380126953125,284.95001220703125,296.4168701171875,288.5390625,296.9434509277344,295.2486572265625,285.83966064453125,1.0,0.5300397276878357,0.5022632479667664,0.5022632479667664,1.0,1.0,-2.756131649017334,1.0136994123458862,1.7424322366714478,0.3873170912265777,0.8681992292404175,0.8681992292404175,0.0,138.72137451171875,151.0,31824.75390625,0.0,1842.5606689453125,1.0,282.4393310546875,284.6527099609375,291.50665283203125,293.53033447265625,293.1499938964844,293.1499938964844,282.75,34646.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207477927207947,1.0,0.0,0.0,3.4298081398010254,3.4298300743103027,7.849337180232396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.0888671875,0.0,1292.1976318359375,1895.4371337890625,0.0,2662.498779296875,0.855186402797699,1.0,0.0,3.0,1.0,0.0
12306720,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379821777344,0.8646607398986816,0.3950275778770447,0.3569298684597015,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.8496274352073669,0.3744206726551056,0.3562525808811188,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.8558105826377869,0.3828292191028595,0.2690794765949249,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.7962895631790161,0.3051610589027405,0.2912105917930603,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.7218768000602722,0.2246266454458236,1.022202968597412,285.8380126953125,284.95001220703125,296.4168701171875,288.5390625,296.9434509277344,295.2486572265625,285.83966064453125,1.0,0.5300397276878357,0.5022632479667664,0.5022632479667664,1.0,1.0,-2.756131649017334,1.0136994123458862,1.7424322366714478,0.3873170912265777,0.8681992292404175,0.8681992292404175,0.0,138.72137451171875,151.0,31824.75390625,0.0,1842.5606689453125,1.0,282.4393310546875,284.6527099609375,291.50665283203125,293.53033447265625,293.1499938964844,293.1499938964844,282.75,34646.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207477927207947,1.0,0.0,0.0,3.4298081398010254,3.4298300743103027,7.849337180232396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.0888671875,0.0,1292.1976318359375,1895.4371337890625,0.0,2662.498779296875,0.855186402797699,1.0,0.0,3.0,1.0,0.0
12306780,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.8634949922561646,0.3969805836677551,0.358654260635376,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.8491611480712891,0.3771454393863678,0.3588176369667053,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8549231886863708,0.3850526809692383,0.2706176042556762,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.7958686947822571,0.3074263632297516,0.29335618019104,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.7214999198913574,0.2262566983699798,1.0296036005020142,286.0189819335937,284.95001220703125,296.3565368652344,288.5152587890625,296.9281311035156,295.25909423828125,286.0220031738281,1.0,0.5338555574417114,0.5013027191162109,0.5013027191162109,1.0,1.0,-2.7746055126190186,1.0197303295135498,1.7548751831054688,0.3891212046146393,0.8814835548400879,0.8814835548400879,0.0,140.98594665527344,151.0,31176.84765625,0.0,1881.8162841796875,1.0,282.7314453125,284.867431640625,291.4726867675781,293.4445495605469,293.1499938964844,293.1499938964844,282.75,34406.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119510412216187,1.0,0.0,0.0,3.478940725326538,3.4789626598358154,8.075833193288418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.064453125,0.0,1339.689208984375,1895.4371337890625,0.0,2581.172119140625,0.8659458756446838,1.0,0.0,3.0,1.0,0.0
12306840,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.8633133172988892,0.397379994392395,0.3590543270111084,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8491179943084717,0.3777197599411011,0.3593890070915222,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8547955751419067,0.3855184316635132,0.2709671854972839,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.7958357930183411,0.3079048991203308,0.293834388256073,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.7214682102203369,0.2266029119491577,1.0312614440917969,286.0276794433594,284.95001220703125,296.343505859375,288.5101318359375,296.9246826171875,295.2611694335937,286.0292053222656,1.0,0.5346853137016296,0.5010980367660522,0.5010980367660522,1.0,1.0,-2.778760433197021,1.0211020708084106,1.7576584815979004,0.3895514607429504,0.8841147422790527,0.8841147422790527,0.0,141.45492553710938,154.0,31208.392578125,0.0,1890.51806640625,1.0,282.73992919921875,284.87451171875,291.4814453125,293.4676513671875,293.1499938964844,293.1499938964844,283.04998779296875,34379.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812093198299408,1.0,0.0,0.0,3.4899697303771973,3.4899919033050537,8.127119031087204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.82421875,0.0,1350.717041015625,1895.4371337890625,0.0,2582.482421875,0.8683739900588989,1.0,0.0,3.0,1.0,0.0
12306900,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16558837890625,0.8626357316970825,0.3985998630523681,0.3601295053958893,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16534423828125,0.8488612771034241,0.3794110715389251,0.3609802424907684,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.8542916178703308,0.3869108259677887,0.2719299793243408,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641540527344,0.7956087589263916,0.3093127608299255,0.2951677143573761,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617736816406,0.721269965171814,0.2276224195957183,1.0358942747116089,286.165771484375,284.95001220703125,296.3060913085937,288.4954528808594,296.9149169921875,295.2671813964844,286.1751708984375,1.0,0.5370492935180664,0.5005154013633728,0.5005154013633728,1.0,1.0,-2.790291547775269,1.024877667427063,1.7654139995574951,0.3906997144222259,0.8935458660125732,0.8935458660125732,0.0,142.8558349609375,154.0,30560.8359375,0.0,1915.2633056640625,1.0,282.9945678710937,285.0482788085937,291.4414367675781,293.34228515625,293.1499938964844,293.1499938964844,283.04998779296875,34251.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054906725883484,1.0,0.0,0.0,3.5230376720428467,3.5230600833892822,8.281859322778473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.05419921875,0.0,1383.82470703125,1895.4371337890625,0.0,2521.73046875,0.8756903409957886,1.0,0.0,3.0,1.0,0.0
12306960,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.862258791923523,0.3999155461788177,0.3613425493240356,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.8488585948944092,0.3811758756637573,0.3626709878444671,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.8540613651275635,0.3883888721466064,0.2729800641536712,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.7956365346908569,0.3107839226722717,0.296583354473114,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154235839844,0.7212854623794556,0.2286946177482605,1.040827751159668,286.2160339355469,284.95001220703125,296.26824951171875,288.4806823730469,296.9053649902344,295.273681640625,286.2173767089844,1.0,0.5394683480262756,0.4998632073402405,0.4998632073402405,1.0,1.0,-2.802673101425171,1.0288803577423096,1.7737926244735718,0.3918789327144623,0.9025378823280334,0.9025378823280334,0.0,144.17396545410156,157.0,30609.630859375,0.0,1941.1480712890625,1.0,283.04071044921875,285.0943603515625,291.4551086425781,293.40533447265625,293.1499938964844,293.1499938964844,282.75,34159.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040404319763184,1.0,0.0,0.0,3.558286428451538,3.558309316635132,8.448412245343206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0751953125,0.0,1420.0816650390625,1895.4371337890625,0.0,2508.42333984375,0.8834645748138428,1.0,0.0,3.0,1.0,0.0
12307020,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8587939739227295,0.4005100131034851,0.3625946640968323,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.8465545773506165,0.3833760321140289,0.3652860522270202,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8511637449264526,0.3897656202316284,0.2743979692459106,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7933791875839233,0.31260746717453,0.2987834811210632,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.7193885445594788,0.2299678474664688,1.048465371131897,286.0283203125,284.95001220703125,296.1915283203125,288.4508056640625,296.8771667480469,295.2728271484375,286.0261535644531,1.0,0.5440342426300049,0.4985588192939758,0.4985588192939758,1.0,1.0,-2.820861339569092,1.034082293510437,1.7867790460586548,0.3930843472480774,0.9154471158981324,0.9154471158981324,0.0,147.8100128173828,160.0,31686.66796875,0.0,1987.7115478515625,1.0,282.7582702636719,284.853759765625,291.5398864746094,293.62725830078125,293.1499938964844,293.1499938964844,282.45001220703125,34320.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268900513648987,1.0,0.0,0.0,3.6218881607055664,3.6219115257263184,8.753129350225208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.34912109375,0.0,1489.645263671875,1895.4371337890625,0.0,2719.51416015625,0.8977874517440796,1.0,0.0,3.0,1.0,0.0
12307080,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8587939739227295,0.4005100131034851,0.3625946640968323,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.8465545773506165,0.3833760321140289,0.3652860522270202,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8511637449264526,0.3897656202316284,0.2743979692459106,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7933791875839233,0.31260746717453,0.2987834811210632,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.7193885445594788,0.2299678474664688,1.048465371131897,286.0283203125,284.95001220703125,296.1915283203125,288.4508056640625,296.8771667480469,295.2728271484375,286.0261535644531,1.0,0.5440342426300049,0.4985588192939758,0.4985588192939758,1.0,1.0,-2.820861339569092,1.034082293510437,1.7867790460586548,0.3930843472480774,0.9154471158981324,0.9154471158981324,0.0,147.8100128173828,160.0,31686.66796875,0.0,1987.7115478515625,1.0,282.7582702636719,284.853759765625,291.5398864746094,293.62725830078125,293.1499938964844,293.1499938964844,282.45001220703125,34320.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268900513648987,1.0,0.0,0.0,3.6218881607055664,3.6219115257263184,8.753129350225208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.34912109375,0.0,1489.645263671875,1895.4371337890625,0.0,2719.51416015625,0.8977874517440796,1.0,0.0,3.0,1.0,0.0
12307140,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.8518298864364624,0.3992523550987243,0.3619681000709533,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8412148356437683,0.3841823637485504,0.3665010631084442,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.8450465202331543,0.3895382881164551,0.2746039032936096,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.787965714931488,0.3131941854953766,0.299767255783081,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.7146545052528381,0.2301729172468185,1.0513129234313965,285.8156433105469,284.95001220703125,296.1136474609375,288.420654296875,296.84088134765625,295.25927734375,285.8133544921875,1.0,0.5476803183555603,0.4972544014453888,0.4972544014453888,1.0,1.0,-2.8264310359954834,1.034018874168396,1.792412042617798,0.3917867839336395,0.9252618551254272,0.9252618551254272,0.0,152.5876922607422,148.0,32743.13671875,0.0,2019.7435302734373,1.0,282.4582824707031,284.591796875,291.52117919921875,293.6974182128906,293.1499938964844,293.1499938964844,282.1499938964844,34580.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510753512382507,1.0,0.0,0.0,3.6754868030548096,3.67551064491272,9.01411340237246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.25,0.0,1551.0111083984375,1895.4371337890625,0.0,2945.34375,0.9099815487861632,1.0,0.0,3.0,1.0,0.0
12307200,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.8518298864364624,0.3992523550987243,0.3619681000709533,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8412148356437683,0.3841823637485504,0.3665010631084442,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.8450465202331543,0.3895382881164551,0.2746039032936096,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.787965714931488,0.3131941854953766,0.299767255783081,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.7146545052528381,0.2301729172468185,1.0513129234313965,285.8156433105469,284.95001220703125,296.1136474609375,288.420654296875,296.84088134765625,295.25927734375,285.8133544921875,1.0,0.5476803183555603,0.4972544014453888,0.4972544014453888,1.0,1.0,-2.8264310359954834,1.034018874168396,1.792412042617798,0.3917867839336395,0.9252618551254272,0.9252618551254272,0.0,152.5876922607422,148.0,32743.13671875,0.0,2019.7435302734373,1.0,282.4582824707031,284.591796875,291.52117919921875,293.6974182128906,293.1499938964844,293.1499938964844,282.1499938964844,34580.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510753512382507,1.0,0.0,0.0,3.6754868030548096,3.67551064491272,9.01411340237246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.25,0.0,1551.0111083984375,1895.4371337890625,0.0,2945.34375,0.9099815487861632,1.0,0.0,3.0,1.0,0.0
12307260,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.8520967364311218,0.3972208201885223,0.360245019197464,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.8428657054901123,0.3842562735080719,0.3666688799858093,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.845978856086731,0.3885267078876495,0.2739783823490143,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.7895169854164124,0.3130970597267151,0.2997658848762512,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.7156346440315247,0.2297175377607345,1.0496984720230105,285.6044616699219,284.95001220703125,296.03497314453125,288.39031982421875,296.8016967773437,295.24127197265625,285.6019897460937,1.0,0.5458534359931946,0.4960564970970154,0.4960564970970154,1.0,1.0,-2.8218767642974854,1.0299357175827026,1.7919410467147827,0.3887033462524414,0.9322857856750488,0.9322857856750488,0.0,151.2692108154297,136.0,33818.58203125,0.0,2006.0045166015625,1.0,282.1578674316406,284.3358459472656,291.4716796875,293.7178955078125,293.1499938964844,293.1499938964844,281.8500061035156,34864.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704100847244263,1.0,0.0,0.0,3.718476057052612,3.71850061416626,9.226208703694284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.65673828125,0.0,1602.0377197265625,1895.4371337890625,0.0,3126.657470703125,0.919823408126831,1.0,0.0,3.0,1.0,0.0
12307320,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.8520967364311218,0.3972208201885223,0.360245019197464,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.8428657054901123,0.3842562735080719,0.3666688799858093,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.845978856086731,0.3885267078876495,0.2739783823490143,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.7895169854164124,0.3130970597267151,0.2997658848762512,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.7156346440315247,0.2297175377607345,1.0496984720230105,285.6044616699219,284.95001220703125,296.03497314453125,288.39031982421875,296.8016967773437,295.24127197265625,285.6019897460937,1.0,0.5458534359931946,0.4960564970970154,0.4960564970970154,1.0,1.0,-2.8218767642974854,1.0299357175827026,1.7919410467147827,0.3887033462524414,0.9322857856750488,0.9322857856750488,0.0,151.2692108154297,136.0,33818.58203125,0.0,2006.0045166015625,1.0,282.1578674316406,284.3358459472656,291.4716796875,293.7178955078125,293.1499938964844,293.1499938964844,281.8500061035156,34864.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704100847244263,1.0,0.0,0.0,3.718476057052612,3.71850061416626,9.226208703694284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.65673828125,0.0,1602.0377197265625,1895.4371337890625,0.0,3126.657470703125,0.919823408126831,1.0,0.0,3.0,1.0,0.0
12307380,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.857585072517395,0.3948135673999786,0.3579814732074737,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.8495749831199646,0.3839123547077179,0.3662351071834564,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.8520047068595886,0.3870996236801147,0.272904485464096,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.7960715889930725,0.3126081824302673,0.2991892695426941,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.7206456065177917,0.2288670688867569,1.0453449487686155,285.3897705078125,284.95001220703125,295.95587158203125,288.35992431640625,296.7619934082031,295.22222900390625,285.38720703125,1.0,0.5409425497055054,0.4948585927486419,0.4948585927486419,1.0,1.0,-2.8114235401153564,1.0234192609786987,1.7880042791366575,0.3844446539878845,0.9364132881164552,0.9364132881164552,0.0,145.8348846435547,124.0,34803.4921875,0.0,1963.076416015625,1.0,281.8575744628906,284.0795593261719,291.4229431152344,293.7281188964844,293.1499938964844,293.1499938964844,281.54998779296875,35156.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858464360237122,1.0,0.0,0.0,3.7505850791931152,3.750609874725342,9.386233159602851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.72021484375,0.0,1641.4940185546875,1895.4371337890625,0.0,3271.34326171875,0.9272312521934508,1.0,0.0,3.0,1.0,0.0
12307440,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.857585072517395,0.3948135673999786,0.3579814732074737,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.8495749831199646,0.3839123547077179,0.3662351071834564,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.8520047068595886,0.3870996236801147,0.272904485464096,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.7960715889930725,0.3126081824302673,0.2991892695426941,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.7206456065177917,0.2288670688867569,1.0453449487686155,285.3897705078125,284.95001220703125,295.95587158203125,288.35992431640625,296.7619934082031,295.22222900390625,285.38720703125,1.0,0.5409425497055054,0.4948585927486419,0.4948585927486419,1.0,1.0,-2.8114235401153564,1.0234192609786987,1.7880042791366575,0.3844446539878845,0.9364132881164552,0.9364132881164552,0.0,145.8348846435547,124.0,34803.4921875,0.0,1963.076416015625,1.0,281.8575744628906,284.0795593261719,291.4229431152344,293.7281188964844,293.1499938964844,293.1499938964844,281.54998779296875,35156.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858464360237122,1.0,0.0,0.0,3.7505850791931152,3.750609874725342,9.386233159602851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.72021484375,0.0,1641.4940185546875,1895.4371337890625,0.0,3271.34326171875,0.9272312521934508,1.0,0.0,3.0,1.0,0.0
12307500,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.8619617223739624,0.393534392118454,0.3567712008953094,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.8545202016830444,0.3836443424224853,0.3659009635448456,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.8566145896911621,0.3862969875335693,0.2722884714603424,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.8008633255958557,0.3122743368148803,0.2987852096557617,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7243000864982605,0.2283503711223602,1.0425783395767212,285.2349548339844,284.95001220703125,295.916259765625,288.34478759765625,296.7423095703125,295.21295166015625,285.22479248046875,1.0,0.5377040505409241,0.494259625673294,0.494259625673294,1.0,1.0,-2.805017709732056,1.0196747779846191,1.7853429317474363,0.3820814192295074,0.9368138909339904,0.9368138909339904,0.0,142.10269165039062,124.0,35688.8984375,0.0,1934.9952392578125,1.0,281.5985107421875,283.884521484375,291.4276123046875,293.8331604003906,293.1499938964844,293.1499938964844,281.54998779296875,35313.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950929045677185,1.0,0.0,0.0,3.762716054916382,3.762741088867188,9.447049933442032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.142578125,0.0,1656.9283447265625,1895.4371337890625,0.0,3357.80126953125,0.9300322532653807,1.0,0.0,3.0,1.0,0.0
12307560,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8670171499252319,0.3921676278114319,0.3553940057754516,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.8601778149604797,0.3832857310771942,0.3654206991195678,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.8619194626808167,0.3854017853736877,0.2715570330619812,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.8062720894813538,0.3118593692779541,0.2982532978057861,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.7284079790115356,0.2277582138776779,1.0392818450927734,285.1734619140625,284.95001220703125,295.8766784667969,288.32965087890625,296.7220153808594,295.202880859375,285.1708679199219,1.0,0.5340506434440613,0.4939449429512024,0.4939449429512024,1.0,1.0,-2.797306776046753,1.015880823135376,1.7814258337020874,0.3799614906311035,0.9376404285430908,0.9376404285430908,0.0,137.99598693847656,112.0,35712.86328125,0.0,1903.191162109375,1.0,281.5574035644531,283.8243713378906,291.3807373046875,293.7397766113281,293.1499938964844,293.1499938964844,281.25,35447.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988839983940125,1.0,0.0,0.0,3.7718913555145264,3.771916389465332,9.493177799413388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.69873046875,0.0,1668.779052734375,1895.4371337890625,0.0,3393.178955078125,0.9322105646133424,1.0,0.0,3.0,1.0,0.0
12307620,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8801522850990295,0.3893675506114959,0.3526052236557007,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8745101690292358,0.3824421763420105,0.364336758852005,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8755203485488892,0.3834968507289886,0.2700180113315582,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8190499544143677,0.3109161257743835,0.2970685064792633,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7387166023254395,0.2264663130044937,1.0320755243301392,284.9555969238281,284.95001220703125,295.7977905273437,288.2995910644531,296.6820678710937,295.18359375,284.9530029296875,1.0,0.5258659720420837,0.4933156073093414,0.4933156073093414,1.0,1.0,-2.7807202339172363,1.0078834295272827,1.772836685180664,0.3755617439746856,0.9359522461891174,0.9359522461891174,0.0,128.70828247070312,100.0,36659.9375,0.0,1833.18798828125,1.0,281.2572326660156,283.57745361328125,291.34521484375,293.7594299316406,293.1499938964844,293.1499938964844,280.95001220703125,35736.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107952117919922,1.0,0.0,0.0,3.782469272613525,3.78249454498291,9.546498631607392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.16552734375,0.0,1683.56201171875,1895.4371337890625,0.0,3503.982421875,0.9347761273384094,1.0,0.0,3.0,1.0,0.0
12307680,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8801522850990295,0.3893675506114959,0.3526052236557007,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8745101690292358,0.3824421763420105,0.364336758852005,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8755203485488892,0.3834968507289886,0.2700180113315582,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8190499544143677,0.3109161257743835,0.2970685064792633,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7387166023254395,0.2264663130044937,1.0320755243301392,284.9555969238281,284.95001220703125,295.7977905273437,288.2995910644531,296.6820678710937,295.18359375,284.9530029296875,1.0,0.5258659720420837,0.4933156073093414,0.4933156073093414,1.0,1.0,-2.7807202339172363,1.0078834295272827,1.772836685180664,0.3755617439746856,0.9359522461891174,0.9359522461891174,0.0,128.70828247070312,100.0,36659.9375,0.0,1833.18798828125,1.0,281.2572326660156,283.57745361328125,291.34521484375,293.7594299316406,293.1499938964844,293.1499938964844,280.95001220703125,35736.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107952117919922,1.0,0.0,0.0,3.782469272613525,3.78249454498291,9.546498631607392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.16552734375,0.0,1683.56201171875,1895.4371337890625,0.0,3503.982421875,0.9347761273384094,1.0,0.0,3.0,1.0,0.0
12307740,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8971760869026184,0.3864229023456573,0.3496561050415039,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8928356170654297,0.3814171850681305,0.3630430102348327,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.893048882484436,0.3814174830913543,0.2683289051055908,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.8344243764877319,0.309813380241394,0.2956945896148681,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.7520448565483093,0.2250335663557052,1.024047613143921,284.73779296875,284.95001220703125,295.7195129394531,288.2698974609375,296.6430358886719,295.1651611328125,284.7352600097656,1.0,0.5167961120605469,0.4926862716674804,0.4926862716674804,1.0,1.0,-2.762293577194214,0.999131202697754,1.7631622552871704,0.3708163499832153,0.931358277797699,0.931358277797699,0.0,118.56028747558594,88.0,37570.87890625,0.0,1757.14697265625,1.0,280.9571838378906,283.3349609375,291.3134460449219,293.78302001953125,293.1499938964844,293.1499938964844,280.6499938964844,36029.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223598837852478,1.0,0.0,0.0,3.782215595245361,3.782240867614746,9.54521738094627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.3876953125,0.0,1685.531494140625,1895.4371337890625,0.0,3610.9208984375,0.934908092021942,1.0,0.0,3.0,1.0,0.0
12307800,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8971760869026184,0.3864229023456573,0.3496561050415039,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8928356170654297,0.3814171850681305,0.3630430102348327,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.893048882484436,0.3814174830913543,0.2683289051055908,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.8344243764877319,0.309813380241394,0.2956945896148681,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.7520448565483093,0.2250335663557052,1.024047613143921,284.73779296875,284.95001220703125,295.7195129394531,288.2698974609375,296.6430358886719,295.1651611328125,284.7352600097656,1.0,0.5167961120605469,0.4926862716674804,0.4926862716674804,1.0,1.0,-2.762293577194214,0.999131202697754,1.7631622552871704,0.3708163499832153,0.931358277797699,0.931358277797699,0.0,118.56028747558594,88.0,37570.87890625,0.0,1757.14697265625,1.0,280.9571838378906,283.3349609375,291.3134460449219,293.78302001953125,293.1499938964844,293.1499938964844,280.6499938964844,36029.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223598837852478,1.0,0.0,0.0,3.782215595245361,3.782240867614746,9.54521738094627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.3876953125,0.0,1685.531494140625,1895.4371337890625,0.0,3610.9208984375,0.934908092021942,1.0,0.0,3.0,1.0,0.0
12307860,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.9199090600013732,0.3833457827568054,0.3465684056282043,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.916628360748291,0.3802388310432434,0.3615805804729461,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.9159259796142578,0.3792070746421814,0.2665272355079651,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.8539217710494995,0.3085774481296539,0.2941711544990539,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220031738281,0.7694075703620911,0.2234890908002853,1.0154023170471191,284.52099609375,284.95001220703125,295.6422119140625,288.2406921386719,296.604736328125,295.1474609375,284.5185241699219,1.0,0.5070838928222656,0.4923067688941955,0.4923067688941955,1.0,1.0,-2.742440938949585,0.9902370572090148,1.7522039413452148,0.3662486374378204,0.923879623413086,0.923879623413086,0.0,107.89892578125,76.0,38409.890625,0.0,1677.568359375,1.0,280.6572265625,283.0951843261719,291.281494140625,293.8031311035156,293.1499938964844,293.1499938964844,280.3500061035156,36332.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333686232566832,1.0,0.0,0.0,3.7707691192626953,3.77079439163208,9.487530405749568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.31103515625,0.0,1674.300537109375,1895.4371337890625,0.0,3711.9794921875,0.9325330257415771,1.0,0.0,3.0,1.0,0.0
