time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307920,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.9199090600013732,0.3833457827568054,0.3465684056282043,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.916628360748291,0.3802388310432434,0.3615805804729461,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.9159259796142578,0.3792070746421814,0.2665272355079651,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.8539217710494995,0.3085774481296539,0.2941711544990539,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220031738281,0.7694075703620911,0.2234890908002853,1.0154023170471191,284.52099609375,284.95001220703125,295.6422119140625,288.2406921386719,296.604736328125,295.1474609375,284.5185241699219,1.0,0.5070838928222656,0.4923067688941955,0.4923067688941955,1.0,1.0,-2.742440938949585,0.9902370572090148,1.7522039413452148,0.3662486374378204,0.923879623413086,0.923879623413086,0.0,107.89892578125,76.0,38409.890625,0.0,1677.568359375,1.0,280.6572265625,283.0951843261719,291.281494140625,293.8031311035156,293.1499938964844,293.1499938964844,280.3500061035156,36332.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333686232566832,1.0,0.0,0.0,3.7707691192626953,3.77079439163208,9.487530405749568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.31103515625,0.0,1674.300537109375,1895.4371337890625,0.0,3711.9794921875,0.9325330257415771,1.0,0.0,3.0,1.0,0.0
12307980,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.9506551027297974,0.3801573812961578,0.3433653712272644,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.9491016864776612,0.3789316713809967,0.3599803745746612,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.9474540948867798,0.3768876791000366,0.2646393775939941,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070678710937,0.8797547817230225,0.3072306215763092,0.2925271689891815,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3076477050781,0.7922696471214294,0.2218558639287948,1.006282925605774,284.30670166015625,284.95001220703125,295.5662536621094,288.2121276855469,296.5678405761719,295.13104248046875,284.3043518066406,1.0,0.4968765377998352,0.491927295923233,0.491927295923233,1.0,1.0,-2.721466064453125,0.9808968305587769,1.7405691146850586,0.3614901900291443,0.9135603308677672,0.9135603308677672,0.0,96.92642974853516,64.0,39182.33203125,0.0,1596.034912109375,1.0,280.3573608398437,282.8595275878906,291.2491455078125,293.8188171386719,293.1499938964844,293.1499938964844,280.04998779296875,36654.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943575918674469,1.0,0.0,0.0,3.74743127822876,3.747456312179565,9.37045399496128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.8896484375,0.0,1649.3218994140625,1895.4371337890625,0.0,3804.90869140625,0.9275066256523132,1.0,0.0,3.0,1.0,0.0
12308040,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.9506551027297974,0.3801573812961578,0.3433653712272644,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.9491016864776612,0.3789316713809967,0.3599803745746612,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.9474540948867798,0.3768876791000366,0.2646393775939941,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070678710937,0.8797547817230225,0.3072306215763092,0.2925271689891815,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3076477050781,0.7922696471214294,0.2218558639287948,1.006282925605774,284.30670166015625,284.95001220703125,295.5662536621094,288.2121276855469,296.5678405761719,295.13104248046875,284.3043518066406,1.0,0.4968765377998352,0.491927295923233,0.491927295923233,1.0,1.0,-2.721466064453125,0.9808968305587769,1.7405691146850586,0.3614901900291443,0.9135603308677672,0.9135603308677672,0.0,96.92642974853516,64.0,39182.33203125,0.0,1596.034912109375,1.0,280.3573608398437,282.8595275878906,291.2491455078125,293.8188171386719,293.1499938964844,293.1499938964844,280.04998779296875,36654.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943575918674469,1.0,0.0,0.0,3.74743127822876,3.747456312179565,9.37045399496128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.8896484375,0.0,1649.3218994140625,1895.4371337890625,0.0,3804.90869140625,0.9275066256523132,1.0,0.0,3.0,1.0,0.0
12308100,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1547546386719,0.9681002497673036,0.3785518109798431,0.3417789340019226,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1547546386719,0.9674425721168518,0.3782545924186706,0.3591711819171905,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.15478515625,0.965506911277771,0.3757115006446838,0.2636970281600952,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.8961048126220703,0.3065370917320251,0.2916951179504394,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.8065270781517029,0.2210247218608856,1.001673460006714,284.1544189453125,284.95001220703125,295.5289001464844,288.1981506347656,296.5500793457031,295.12353515625,284.1439208984375,1.0,0.4916281998157501,0.4917375445365906,0.4917375445365906,1.0,1.0,-2.7109158039093018,0.9762022495269777,1.7347135543823242,0.3590998351573944,0.9067865014076232,0.9067865014076232,0.0,91.31967163085938,64.0,39988.015625,0.0,1555.07275390625,1.0,280.0989074707031,282.6787109375,291.25811767578125,293.92559814453125,293.1499938964844,293.1499938964844,280.04998779296875,36838.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507066011428832,1.0,0.0,0.0,3.731167316436768,3.731192111968994,9.289294098380196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.9775390625,0.0,1631.774658203125,1895.4371337890625,0.0,3869.325439453125,0.9239474534988404,1.0,0.0,3.0,1.0,0.0
12308160,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.9854224920272828,0.3768845796585083,0.3400749564170837,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.985542356967926,0.377520740032196,0.3582703471183777,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.9834887981414796,0.3744778633117676,0.2626804709434509,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963439941406,0.9154874682426452,0.3057951033115387,0.2907880246639251,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0968933105469,0.8217685222625732,0.2201551795005798,0.9968067407608032,284.09600830078125,284.95001220703125,295.49200439453125,288.18438720703125,296.53240966796875,295.1159362792969,284.0938415527344,1.0,0.4862665832042694,0.4916407763957977,0.4916407763957977,1.0,1.0,-2.699625968933105,0.9713596105575562,1.7282662391662598,0.356734424829483,0.9004591703414917,0.9004591703414917,0.0,85.75865173339844,82.0,39887.08203125,0.0,1513.5968017578125,1.0,280.0574951171875,282.629150390625,291.21734619140625,293.8309020996094,293.1499938964844,293.1499938964844,279.75,37005.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529072046279908,1.0,0.0,0.0,3.711130619049072,3.711155414581299,9.18979424113786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.6044921875,0.0,1609.89599609375,1895.4371337890625,0.0,3889.1142578125,0.9196065068244934,1.0,0.0,3.0,1.0,0.0
12308220,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.9795741438865662,0.3735128343105316,0.33712899684906,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.981124997138977,0.376004159450531,0.3569121956825256,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.9781962633132936,0.3719684183597564,0.2609872221946716,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.9098074436187744,0.3042644262313843,0.2894122004508972,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.8167348504066467,0.2183764725923538,0.9891396760940552,283.89404296875,284.95001220703125,295.4197998046875,288.1575927734375,296.498291015625,295.1019592285156,283.892333984375,1.0,0.4847495555877685,0.4914472103118896,0.4914472103118896,1.0,1.0,-2.681546926498413,0.9635610580444336,1.717985987663269,0.3528264760971069,0.8847198486328125,0.8847198486328125,0.0,86.0364761352539,100.0,40563.6015625,0.0,1489.854248046875,1.0,279.7579345703125,282.4087219238281,291.1866455078125,293.8413391113281,293.1499938964844,293.1499938964844,280.04998779296875,37390.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613953828811646,1.0,0.0,0.0,3.66048264503479,3.6605072021484375,8.940668863033352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.02587890625,0.0,1555.293212890625,1895.4371337890625,0.0,3965.0146484375,0.90854674577713,1.0,0.0,3.0,1.0,0.0
12308280,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.9795741438865662,0.3735128343105316,0.33712899684906,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.981124997138977,0.376004159450531,0.3569121956825256,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.9781962633132936,0.3719684183597564,0.2609872221946716,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.9098074436187744,0.3042644262313843,0.2894122004508972,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.8167348504066467,0.2183764725923538,0.9891396760940552,283.89404296875,284.95001220703125,295.4197998046875,288.1575927734375,296.498291015625,295.1019592285156,283.892333984375,1.0,0.4847495555877685,0.4914472103118896,0.4914472103118896,1.0,1.0,-2.681546926498413,0.9635610580444336,1.717985987663269,0.3528264760971069,0.8847198486328125,0.8847198486328125,0.0,86.0364761352539,100.0,40563.6015625,0.0,1489.854248046875,1.0,279.7579345703125,282.4087219238281,291.1866455078125,293.8413391113281,293.1499938964844,293.1499938964844,280.04998779296875,37390.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613953828811646,1.0,0.0,0.0,3.66048264503479,3.6605072021484375,8.940668863033352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.02587890625,0.0,1555.293212890625,1895.4371337890625,0.0,3965.0146484375,0.90854674577713,1.0,0.0,3.0,1.0,0.0
12308340,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.9510656595230104,0.3718814551830292,0.3354062438011169,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763244628906,0.954301416873932,0.3757248222827911,0.3565116822719574,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.9500051736831664,0.3708604872226715,0.2600811421871185,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760498046875,0.8833555579185486,0.3037380874156952,0.2888519763946533,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.075439453125,0.7930429577827454,0.2173479497432708,0.98459655046463,284.0763854980469,284.95001220703125,295.3500061035156,288.13189697265625,296.4718933105469,295.0989074707031,284.0785522460937,1.0,0.4883995652198791,0.4912536442279815,0.4912536442279815,1.0,1.0,-2.671760320663452,0.959195613861084,1.7125645875930786,0.3504204452037811,0.8744993805885315,0.8744993805885315,0.0,92.80654907226562,118.0,39175.7890625,0.0,1507.2760009765625,1.0,280.04205322265625,282.63262939453125,291.0655212402344,293.56463623046875,293.1499938964844,293.1499938964844,280.3500061035156,37372.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437511563301086,1.0,0.0,0.0,3.608376026153565,3.6083998680114746,8.687941317475634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.75439453125,0.0,1497.5030517578125,1895.4371337890625,0.0,3806.4970703125,0.8969550132751465,1.0,0.0,3.0,1.0,0.0
12308400,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.9510656595230104,0.3718814551830292,0.3354062438011169,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763244628906,0.954301416873932,0.3757248222827911,0.3565116822719574,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.9500051736831664,0.3708604872226715,0.2600811421871185,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760498046875,0.8833555579185486,0.3037380874156952,0.2888519763946533,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.075439453125,0.7930429577827454,0.2173479497432708,0.98459655046463,284.0763854980469,284.95001220703125,295.3500061035156,288.13189697265625,296.4718933105469,295.0989074707031,284.0785522460937,1.0,0.4883995652198791,0.4912536442279815,0.4912536442279815,1.0,1.0,-2.671760320663452,0.959195613861084,1.7125645875930786,0.3504204452037811,0.8744993805885315,0.8744993805885315,0.0,92.80654907226562,118.0,39175.7890625,0.0,1507.2760009765625,1.0,280.04205322265625,282.63262939453125,291.0655212402344,293.56463623046875,293.1499938964844,293.1499938964844,280.3500061035156,37372.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437511563301086,1.0,0.0,0.0,3.608376026153565,3.6083998680114746,8.687941317475634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.75439453125,0.0,1497.5030517578125,1895.4371337890625,0.0,3806.4970703125,0.8969550132751465,1.0,0.0,3.0,1.0,0.0
12308460,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2877197265625,0.916388988494873,0.3717210292816162,0.3353824317455292,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2877197265625,0.9207990765571594,0.3767414689064026,0.3576041162014007,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2877197265625,0.915716826915741,0.3711104989051819,0.2603524029254913,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28741455078125,0.8558860421180725,0.304309993982315,0.2895629703998565,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.7674839496612549,0.2172454446554184,0.9850850701332092,284.2878112792969,284.95001220703125,295.2804260253906,288.106689453125,296.4523010253906,295.1070556640625,284.2904663085937,1.0,0.4959062039852142,0.4910529255867004,0.4910529255867004,1.0,1.0,-2.674802303314209,0.960105001926422,1.714697241783142,0.3505136966705322,0.8673557639122009,0.8673557639122009,0.0,102.83486938476562,136.0,37918.44921875,0.0,1557.2069091796875,1.0,280.3411865234375,282.8800964355469,291.0238952636719,293.42254638671875,293.1499938964844,293.1499938964844,280.6499938964844,37197.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236460328102112,1.0,0.0,0.0,3.562764406204224,3.562787771224976,8.469689305456995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.5361328125,0.0,1447.00634765625,1895.4371337890625,0.0,3622.767822265625,0.8866901993751526,1.0,0.0,3.0,1.0,0.0
12308520,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2877197265625,0.916388988494873,0.3717210292816162,0.3353824317455292,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2877197265625,0.9207990765571594,0.3767414689064026,0.3576041162014007,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2877197265625,0.915716826915741,0.3711104989051819,0.2603524029254913,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28741455078125,0.8558860421180725,0.304309993982315,0.2895629703998565,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.7674839496612549,0.2172454446554184,0.9850850701332092,284.2878112792969,284.95001220703125,295.2804260253906,288.106689453125,296.4523010253906,295.1070556640625,284.2904663085937,1.0,0.4959062039852142,0.4910529255867004,0.4910529255867004,1.0,1.0,-2.674802303314209,0.960105001926422,1.714697241783142,0.3505136966705322,0.8673557639122009,0.8673557639122009,0.0,102.83486938476562,136.0,37918.44921875,0.0,1557.2069091796875,1.0,280.3411865234375,282.8800964355469,291.0238952636719,293.42254638671875,293.1499938964844,293.1499938964844,280.6499938964844,37197.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236460328102112,1.0,0.0,0.0,3.562764406204224,3.562787771224976,8.469689305456995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.5361328125,0.0,1447.00634765625,1895.4371337890625,0.0,3622.767822265625,0.8866901993751526,1.0,0.0,3.0,1.0,0.0
12308580,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8858509659767151,0.3722002804279327,0.3361514508724212,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.8906008005142212,0.3784471154212951,0.359552651643753,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8856192827224731,0.37203249335289,0.2612512707710266,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.8309117555618286,0.3054826855659485,0.2910291254520416,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50128173828125,0.7442675828933716,0.2176922708749771,0.988844394683838,284.5024108886719,284.95001220703125,295.2087707519531,288.0813293457031,296.4350891113281,295.1204833984375,284.5051574707031,1.0,0.5060094594955444,0.4908521771430969,0.4908521771430969,1.0,1.0,-2.685421705245972,0.9641322493553162,1.7212893962860107,0.3521021902561188,0.8630966544151306,0.8630966544151306,0.0,115.45720672607422,154.0,36771.80078125,0.0,1629.89892578125,1.0,280.64080810546875,283.1278076171875,291.0085754394531,293.3301696777344,293.1499938964844,293.1499938964844,280.95001220703125,36934.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061996340751648,1.0,0.0,0.0,3.5268666744232178,3.52688980102539,8.299871865347086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.3251953125,0.0,1407.1971435546875,1895.4371337890625,0.0,3461.3017578125,0.878523051738739,1.0,0.0,3.0,1.0,0.0
12308640,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8858509659767151,0.3722002804279327,0.3361514508724212,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.8906008005142212,0.3784471154212951,0.359552651643753,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8856192827224731,0.37203249335289,0.2612512707710266,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.8309117555618286,0.3054826855659485,0.2910291254520416,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50128173828125,0.7442675828933716,0.2176922708749771,0.988844394683838,284.5024108886719,284.95001220703125,295.2087707519531,288.0813293457031,296.4350891113281,295.1204833984375,284.5051574707031,1.0,0.5060094594955444,0.4908521771430969,0.4908521771430969,1.0,1.0,-2.685421705245972,0.9641322493553162,1.7212893962860107,0.3521021902561188,0.8630966544151306,0.8630966544151306,0.0,115.45720672607422,154.0,36771.80078125,0.0,1629.89892578125,1.0,280.64080810546875,283.1278076171875,291.0085754394531,293.3301696777344,293.1499938964844,293.1499938964844,280.95001220703125,36934.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061996340751648,1.0,0.0,0.0,3.5268666744232178,3.52688980102539,8.299871865347086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.3251953125,0.0,1407.1971435546875,1895.4371337890625,0.0,3461.3017578125,0.878523051738739,1.0,0.0,3.0,1.0,0.0
12308700,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8720639944076538,0.3725564479827881,0.3366625308990478,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.877169132232666,0.3794431388378143,0.3606971204280853,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8720285892486572,0.3726268708705902,0.2618170976638794,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.8194399476051331,0.3061951994895935,0.2919175326824188,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.7338911294937134,0.2180348336696624,0.9914467930793762,284.6510925292969,284.95001220703125,295.1722106933594,288.0685729980469,296.4266052246094,295.1278991699219,284.6620178222656,1.0,0.5117191672325134,0.4907518029212951,0.4907518029212951,1.0,1.0,-2.692284107208252,0.9667831063270568,1.7255010604858398,0.353206604719162,0.8625352382659912,0.8625352382659912,0.0,122.5698699951172,154.0,35805.87890625,0.0,1672.3800048828125,1.0,280.8951110839844,283.3097839355469,290.9769897460937,293.1938781738281,293.1499938964844,293.1499938964844,280.95001220703125,36768.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961661458015442,1.0,0.0,0.0,3.512995481491089,3.5130183696746826,8.234713391175319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.390625,0.0,1391.5545654296875,1895.4371337890625,0.0,3367.82177734375,0.8753598928451538,1.0,0.0,3.0,1.0,0.0
12308760,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8596044778823853,0.3730324506759643,0.3373478055000305,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.8649841547012329,0.3805566430091858,0.3620029985904693,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.859739363193512,0.3733394742012024,0.2625066936016083,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8085139393806458,0.3070090413093567,0.2929443120956421,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.7244295477867126,0.2184661626815796,0.994606077671051,284.7152404785156,284.95001220703125,295.1352233886719,288.0557861328125,296.418701171875,295.1360778808594,284.71795654296875,1.0,0.5177679657936096,0.4903801381587982,0.4903801381587982,1.0,1.0,-2.700534105300904,0.969543993473053,1.7309901714324951,0.3541118800640106,0.861661970615387,0.861661970615387,0.0,130.01116943359375,172.0,35702.20703125,0.0,1718.6231689453125,1.0,280.94049072265625,283.371826171875,290.9948425292969,293.2498779296875,293.1499938964844,293.1499938964844,281.25,36619.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913044929504395,1.0,0.0,0.0,3.5027174949646,3.5027403831481934,8.186599416148965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.7841796875,0.0,1379.8497314453125,1895.4371337890625,0.0,3322.4052734375,0.8729250431060791,1.0,0.0,3.0,1.0,0.0
12308820,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8377125263214111,0.3741105794906616,0.3388292193412781,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8435798287391663,0.3829419314861297,0.364785760641098,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8381786942481995,0.3749187290668487,0.2640014588832855,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7874396443367004,0.3087731003761291,0.2951545119285583,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.706210732460022,0.2194500267505645,1.0016497373580933,284.9242248535156,284.95001220703125,295.0600280761719,288.030029296875,296.40234375,295.15216064453125,284.9267578125,1.0,0.5305267572402954,0.4896368384361267,0.4896368384361267,1.0,1.0,-2.7185726165771484,0.9756194353103638,1.742953181266785,0.3561570942401886,0.8629871010780334,0.8629871010780334,0.0,145.91799926757812,160.0,34687.54296875,0.0,1819.0009765625,1.0,281.2403564453125,283.6104736328125,290.976806640625,293.17010498046875,293.1499938964844,293.1499938964844,281.54998779296875,36279.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779568672180176,1.0,0.0,0.0,3.4913318157196045,3.491354465484619,8.133464461934636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.7158203125,0.0,1365.7064208984375,1895.4371337890625,0.0,3197.430419921875,0.8701387643814087,1.0,0.0,3.0,1.0,0.0
12308880,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8377125263214111,0.3741105794906616,0.3388292193412781,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8435798287391663,0.3829419314861297,0.364785760641098,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8381786942481995,0.3749187290668487,0.2640014588832855,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7874396443367004,0.3087731003761291,0.2951545119285583,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.706210732460022,0.2194500267505645,1.0016497373580933,284.9242248535156,284.95001220703125,295.0600280761719,288.030029296875,296.40234375,295.15216064453125,284.9267578125,1.0,0.5305267572402954,0.4896368384361267,0.4896368384361267,1.0,1.0,-2.7185726165771484,0.9756194353103638,1.742953181266785,0.3561570942401886,0.8629871010780334,0.8629871010780334,0.0,145.91799926757812,160.0,34687.54296875,0.0,1819.0009765625,1.0,281.2403564453125,283.6104736328125,290.976806640625,293.17010498046875,293.1499938964844,293.1499938964844,281.54998779296875,36279.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779568672180176,1.0,0.0,0.0,3.4913318157196045,3.491354465484619,8.133464461934636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.7158203125,0.0,1365.7064208984375,1895.4371337890625,0.0,3197.430419921875,0.8701387643814087,1.0,0.0,3.0,1.0,0.0
12308940,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.833416759967804,0.3754284679889679,0.3400955200195312,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8400741815567017,0.3855668604373932,0.3673509657382965,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8342284560203552,0.3767559826374054,0.2653458416461944,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.7837936282157898,0.3107445538043976,0.2971155643463135,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.7026159763336182,0.22061088681221,1.007377028465271,285.1249694824219,284.95001220703125,294.9833374023437,288.00408935546875,296.3857421875,295.16845703125,285.1270751953125,1.0,0.5347049236297607,0.4888935387134552,0.4888935387134552,1.0,1.0,-2.7340359687805176,0.9806073307991028,1.7534286975860596,0.3577724993228912,0.8669419288635254,0.8669419288635254,0.0,150.50657653808594,148.0,33784.20703125,0.0,1863.898681640625,1.0,281.5402526855469,283.8480529785156,290.9566345214844,293.09442138671875,293.1499938964844,293.1499938964844,281.8500061035156,35937.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865657389163971,1.0,0.0,0.0,3.492880821228028,3.492903232574463,8.14068300769577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.51953125,0.0,1364.842041015625,1895.4371337890625,0.0,3082.072509765625,0.8702204823493958,1.0,0.0,3.0,1.0,0.0
12309000,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.833416759967804,0.3754284679889679,0.3400955200195312,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8400741815567017,0.3855668604373932,0.3673509657382965,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8342284560203552,0.3767559826374054,0.2653458416461944,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.7837936282157898,0.3107445538043976,0.2971155643463135,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.7026159763336182,0.22061088681221,1.007377028465271,285.1249694824219,284.95001220703125,294.9833374023437,288.00408935546875,296.3857421875,295.16845703125,285.1270751953125,1.0,0.5347049236297607,0.4888935387134552,0.4888935387134552,1.0,1.0,-2.7340359687805176,0.9806073307991028,1.7534286975860596,0.3577724993228912,0.8669419288635254,0.8669419288635254,0.0,150.50657653808594,148.0,33784.20703125,0.0,1863.898681640625,1.0,281.5402526855469,283.8480529785156,290.9566345214844,293.09442138671875,293.1499938964844,293.1499938964844,281.8500061035156,35937.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865657389163971,1.0,0.0,0.0,3.492880821228028,3.492903232574463,8.14068300769577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.51953125,0.0,1364.842041015625,1895.4371337890625,0.0,3082.072509765625,0.8702204823493958,1.0,0.0,3.0,1.0,0.0
12309060,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.8386048674583435,0.3770308792591095,0.3413376808166504,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.8462332487106323,0.3884552717208862,0.369873046875,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.8397815823554993,0.3788735866546631,0.2666710317134857,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.7898705005645752,0.3129536807537079,0.2990085184574127,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.7079374194145203,0.2219840884208679,1.0126652717590332,285.319091796875,284.95001220703125,294.90533447265625,287.9779357910156,296.369384765625,295.18524169921875,285.3209533691406,1.0,0.5345863699913025,0.4879293739795685,0.4879293739795685,1.0,1.0,-2.74878191947937,0.9848898649215698,1.7638921737670898,0.3587962687015533,0.873435914516449,0.873435914516449,0.0,147.7864227294922,136.0,32903.390625,0.0,1873.899658203125,1.0,281.8403625488281,284.079345703125,290.93408203125,293.01861572265625,293.1499938964844,293.1499938964844,282.1499938964844,35606.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540690541267395,1.0,0.0,0.0,3.506852149963379,3.5068747997283936,8.205937547245412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.38623046875,0.0,1376.8389892578125,1895.4371337890625,0.0,2973.39599609375,0.8730764985084534,1.0,0.0,3.0,1.0,0.0
12309120,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.8386048674583435,0.3770308792591095,0.3413376808166504,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.8462332487106323,0.3884552717208862,0.369873046875,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.8397815823554993,0.3788735866546631,0.2666710317134857,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.7898705005645752,0.3129536807537079,0.2990085184574127,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.7079374194145203,0.2219840884208679,1.0126652717590332,285.319091796875,284.95001220703125,294.90533447265625,287.9779357910156,296.369384765625,295.18524169921875,285.3209533691406,1.0,0.5345863699913025,0.4879293739795685,0.4879293739795685,1.0,1.0,-2.74878191947937,0.9848898649215698,1.7638921737670898,0.3587962687015533,0.873435914516449,0.873435914516449,0.0,147.7864227294922,136.0,32903.390625,0.0,1873.899658203125,1.0,281.8403625488281,284.079345703125,290.93408203125,293.01861572265625,293.1499938964844,293.1499938964844,282.1499938964844,35606.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540690541267395,1.0,0.0,0.0,3.506852149963379,3.5068747997283936,8.205937547245412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.38623046875,0.0,1376.8389892578125,1895.4371337890625,0.0,2973.39599609375,0.8730764985084534,1.0,0.0,3.0,1.0,0.0
12309180,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8500497341156006,0.3789210915565491,0.3426826596260071,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8588555455207825,0.3915944397449493,0.3724727630615234,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8516231179237366,0.3812535405158996,0.2680625319480896,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.8022117614746094,0.3153887987136841,0.3009560704231262,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.7183940410614014,0.2235585302114486,1.0181043148040771,285.5085144042969,284.95001220703125,294.8262634277344,287.9515991210937,296.35260009765625,295.2018737792969,285.5101928710937,1.0,0.5320209264755249,0.4869652092456817,0.4869652092456817,1.0,1.0,-2.764070987701416,0.989358365535736,1.7747125625610352,0.3598833978176117,0.8824249505996704,0.8824249505996704,0.0,140.9849090576172,124.0,32037.287109375,0.0,1865.5789794921875,1.0,282.1405334472656,284.3050231933594,290.9090881347656,292.9411926269531,293.1499938964844,293.1499938964844,282.45001220703125,35296.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426902890205383,1.0,0.0,0.0,3.532475709915161,3.532498598098755,8.326293254867778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.75244140625,0.0,1401.212890625,1895.4371337890625,0.0,2866.860595703125,0.8785508871078491,1.0,0.0,3.0,1.0,0.0
12309240,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8500497341156006,0.3789210915565491,0.3426826596260071,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8588555455207825,0.3915944397449493,0.3724727630615234,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8516231179237366,0.3812535405158996,0.2680625319480896,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.8022117614746094,0.3153887987136841,0.3009560704231262,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.7183940410614014,0.2235585302114486,1.0181043148040771,285.5085144042969,284.95001220703125,294.8262634277344,287.9515991210937,296.35260009765625,295.2018737792969,285.5101928710937,1.0,0.5320209264755249,0.4869652092456817,0.4869652092456817,1.0,1.0,-2.764070987701416,0.989358365535736,1.7747125625610352,0.3598833978176117,0.8824249505996704,0.8824249505996704,0.0,140.9849090576172,124.0,32037.287109375,0.0,1865.5789794921875,1.0,282.1405334472656,284.3050231933594,290.9090881347656,292.9411926269531,293.1499938964844,293.1499938964844,282.45001220703125,35296.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426902890205383,1.0,0.0,0.0,3.532475709915161,3.532498598098755,8.326293254867778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.75244140625,0.0,1401.212890625,1895.4371337890625,0.0,2866.860595703125,0.8785508871078491,1.0,0.0,3.0,1.0,0.0
12309300,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.8577789664268494,0.3799418210983276,0.3433645367622375,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443176269531,0.867260754108429,0.3932357430458069,0.373786449432373,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.8595754504203796,0.3825162053108215,0.2687675356864929,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.8101477026939392,0.316671073436737,0.3019415736198425,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.7248608469963074,0.2244035303592682,1.0208747386932373,285.64453125,284.95001220703125,294.786376953125,287.9383850097656,296.3440856933594,295.21014404296875,285.6538391113281,1.0,0.5301817655563354,0.4864831268787384,0.4864831268787384,1.0,1.0,-2.771829843521118,0.9916298389434814,1.7801998853683472,0.3604432642459869,0.8883638978004456,0.8883638978004456,0.0,136.65975952148438,124.0,31212.1953125,0.0,1857.1767578125,1.0,282.3956298828125,284.4782409667969,290.8690795898437,292.8070373535156,293.1499938964844,293.1499938964844,282.45001220703125,35139.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344942927360535,1.0,0.0,0.0,3.549147844314575,3.549170732498169,8.405072549066972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.06689453125,0.0,1417.57177734375,1895.4371337890625,0.0,2790.3212890625,0.8821873068809509,1.0,0.0,3.0,1.0,0.0
12309360,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8671979308128357,0.3810696303844452,0.3441756963729858,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.8773687481880188,0.3949678540229797,0.3752003014087677,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8692130446434021,0.383876770734787,0.2695550620555877,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950378417969,0.8190638422966003,0.3180328607559204,0.3030084371566772,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.7324175238609314,0.2253151088953018,1.0239267349243164,285.6952819824219,284.95001220703125,294.74627685546875,287.92510986328125,296.3358154296875,295.2189025878906,285.6968078613281,1.0,0.5281272530555725,0.4859983325004577,0.4859983325004577,1.0,1.0,-2.7803993225097656,0.9942227005958556,1.786176681518555,0.3611378669738769,0.8938868045806885,0.8938868045806885,0.0,131.81507873535156,112.0,31188.91796875,0.0,1847.5091552734373,1.0,282.44097900390625,284.5269470214844,290.882568359375,292.8630676269531,293.1499938964844,293.1499938964844,282.75,35013.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83125901222229,1.0,0.0,0.0,3.56870174407959,3.5687248706817627,8.497942758367572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.177734375,0.0,1437.3704833984375,1895.4371337890625,0.0,2760.169189453125,0.8864254951477051,1.0,0.0,3.0,1.0,0.0
12309420,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.8906179070472717,0.3834582269191742,0.345832496881485,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.9021578431129456,0.3985682427883148,0.3780859410762787,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.8931000828742981,0.3867364823818207,0.271170973777771,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.8400013446807861,0.3208768963813782,0.3051943182945251,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.7509981393814087,0.2272406220436096,1.0302506685256958,285.8815612792969,284.95001220703125,294.6655578613281,287.8984069824219,296.3189697265625,295.2362060546875,285.8827514648437,1.0,0.5235536694526672,0.4850287437438965,0.4850287437438965,1.0,1.0,-2.7980260848999023,0.9995852708816528,1.798440933227539,0.3626062273979187,0.907829999923706,0.907829999923706,0.0,121.26974487304688,100.0,30370.55859375,0.0,1824.6285400390625,1.0,282.7412109375,284.74761962890625,290.8560485839844,292.7865295410156,293.1499938964844,293.1499938964844,282.45001220703125,34763.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197577595710754,1.0,0.0,0.0,3.614270687103272,3.6142942905426025,8.7163499529197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.66357421875,0.0,1484.61572265625,1895.4371337890625,0.0,2653.3251953125,0.8964345455169678,1.0,0.0,3.0,1.0,0.0
12309480,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.8906179070472717,0.3834582269191742,0.345832496881485,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.9021578431129456,0.3985682427883148,0.3780859410762787,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.8931000828742981,0.3867364823818207,0.271170973777771,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.8400013446807861,0.3208768963813782,0.3051943182945251,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.7509981393814087,0.2272406220436096,1.0302506685256958,285.8815612792969,284.95001220703125,294.6655578613281,287.8984069824219,296.3189697265625,295.2362060546875,285.8827514648437,1.0,0.5235536694526672,0.4850287437438965,0.4850287437438965,1.0,1.0,-2.7980260848999023,0.9995852708816528,1.798440933227539,0.3626062273979187,0.907829999923706,0.907829999923706,0.0,121.26974487304688,100.0,30370.55859375,0.0,1824.6285400390625,1.0,282.7412109375,284.74761962890625,290.8560485839844,292.7865295410156,293.1499938964844,293.1499938964844,282.45001220703125,34763.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197577595710754,1.0,0.0,0.0,3.614270687103272,3.6142942905426025,8.7163499529197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.66357421875,0.0,1484.61572265625,1895.4371337890625,0.0,2653.3251953125,0.8964345455169678,1.0,0.0,3.0,1.0,0.0
12309540,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.9184404611587524,0.3841163516044616,0.3465589880943298,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.933298408985138,0.400974690914154,0.3803293108940124,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.921971559524536,0.3882234990596771,0.2722336649894714,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8646940588951111,0.3227359354496002,0.3068601787090301,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.7732579112052917,0.2284332662820816,1.0348117351531982,285.70477294921875,284.95001220703125,294.5843505859375,287.8715515136719,296.2943115234375,295.2412414550781,285.7029724121094,1.0,0.5183272957801819,0.4840591251850128,0.4840591251850128,1.0,1.0,-2.8103690147399902,1.0027475357055664,1.807621479034424,0.3632234334945678,0.9164913296699524,0.9164913296699524,0.0,110.8317413330078,88.0,31542.662109375,0.0,1793.765625,1.0,282.4579162597656,284.52294921875,290.9516906738281,293.0180358886719,293.1499938964844,293.1499938964844,282.1499938964844,34870.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406779766082764,1.0,0.0,0.0,3.65716814994812,3.6571919918060303,8.924484973249491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.8427734375,0.0,1532.6907958984375,1895.4371337890625,0.0,2848.050048828125,0.90608811378479,1.0,0.0,3.0,1.0,0.0
12309600,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.9184404611587524,0.3841163516044616,0.3465589880943298,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.933298408985138,0.400974690914154,0.3803293108940124,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.921971559524536,0.3882234990596771,0.2722336649894714,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8646940588951111,0.3227359354496002,0.3068601787090301,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.7732579112052917,0.2284332662820816,1.0348117351531982,285.70477294921875,284.95001220703125,294.5843505859375,287.8715515136719,296.2943115234375,295.2412414550781,285.7029724121094,1.0,0.5183272957801819,0.4840591251850128,0.4840591251850128,1.0,1.0,-2.8103690147399902,1.0027475357055664,1.807621479034424,0.3632234334945678,0.9164913296699524,0.9164913296699524,0.0,110.8317413330078,88.0,31542.662109375,0.0,1793.765625,1.0,282.4579162597656,284.52294921875,290.9516906738281,293.0180358886719,293.1499938964844,293.1499938964844,282.1499938964844,34870.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406779766082764,1.0,0.0,0.0,3.65716814994812,3.6571919918060303,8.924484973249491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.8427734375,0.0,1532.6907958984375,1895.4371337890625,0.0,2848.050048828125,0.90608811378479,1.0,0.0,3.0,1.0,0.0
12309660,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9496778845787048,0.383142739534378,0.3456104099750519,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.9654012322425842,0.4020829200744629,0.3812407851219177,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.954010546207428,0.3882524669170379,0.2721784114837646,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.8919375538825989,0.3234551250934601,0.3073812425136566,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.7974021434783936,0.2286657691001892,1.034983515739441,285.50262451171875,284.95001220703125,294.5028076171875,287.84454345703125,296.262451171875,295.2340087890625,285.5004577636719,1.0,0.5119667053222656,0.483016163110733,0.483016163110733,1.0,1.0,-2.811100006103516,1.0010257959365845,1.8100742101669312,0.3614974319934845,0.9222230911254884,0.9222230911254884,0.0,101.07640838623048,91.0,32654.841796875,0.0,1748.1361083984375,1.0,282.15802001953125,284.2757873535156,290.94677734375,293.1075134277344,293.1499938964844,293.1499938964844,281.8500061035156,35078.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653090000152588,1.0,0.0,0.0,3.692150354385376,3.692174434661865,9.096032727029524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.68359375,0.0,1573.595703125,1895.4371337890625,0.0,3078.80419921875,0.9140668511390686,1.0,0.0,3.0,1.0,0.0
12309720,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9496778845787048,0.383142739534378,0.3456104099750519,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.9654012322425842,0.4020829200744629,0.3812407851219177,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.954010546207428,0.3882524669170379,0.2721784114837646,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.8919375538825989,0.3234551250934601,0.3073812425136566,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.7974021434783936,0.2286657691001892,1.034983515739441,285.50262451171875,284.95001220703125,294.5028076171875,287.84454345703125,296.262451171875,295.2340087890625,285.5004577636719,1.0,0.5119667053222656,0.483016163110733,0.483016163110733,1.0,1.0,-2.811100006103516,1.0010257959365845,1.8100742101669312,0.3614974319934845,0.9222230911254884,0.9222230911254884,0.0,101.07640838623048,91.0,32654.841796875,0.0,1748.1361083984375,1.0,282.15802001953125,284.2757873535156,290.94677734375,293.1075134277344,293.1499938964844,293.1499938964844,281.8500061035156,35078.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653090000152588,1.0,0.0,0.0,3.692150354385376,3.692174434661865,9.096032727029524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.68359375,0.0,1573.595703125,1895.4371337890625,0.0,3078.80419921875,0.9140668511390686,1.0,0.0,3.0,1.0,0.0
