time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309780,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.961447536945343,0.3814026415348053,0.3440614342689514,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.9778135418891908,0.4024699330329895,0.3816064298152923,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.9663915038108826,0.3875081837177276,0.2716689109802246,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.903988480567932,0.3235059082508087,0.3074219822883606,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.8075851798057556,0.2282681763172149,1.0331518650054932,285.29638671875,284.95001220703125,294.4211120605469,287.8174133300781,296.2274169921875,295.2212829589844,285.2942199707031,1.0,0.5091683268547058,0.4819732010364532,0.4819732010364532,1.0,1.0,-2.806915760040283,0.9972984790802002,1.809617280960083,0.3587799668312073,0.925165355205536,0.925165355205536,0.0,97.2021484375,109.0,33692.80078125,0.0,1723.2337646484375,1.0,281.8578186035156,284.0274963378906,290.90203857421875,293.1326599121094,293.1499938964844,293.1499938964844,281.54998779296875,35325.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854264616966248,1.0,0.0,0.0,3.7179384231567374,3.7179629802703857,9.223540473612956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.11572265625,0.0,1604.93603515625,1895.4371337890625,0.0,3267.411376953125,0.9200167059898376,1.0,0.0,3.0,1.0,0.0
12309840,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.961447536945343,0.3814026415348053,0.3440614342689514,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.9778135418891908,0.4024699330329895,0.3816064298152923,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.9663915038108826,0.3875081837177276,0.2716689109802246,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.903988480567932,0.3235059082508087,0.3074219822883606,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.8075851798057556,0.2282681763172149,1.0331518650054932,285.29638671875,284.95001220703125,294.4211120605469,287.8174133300781,296.2274169921875,295.2212829589844,285.2942199707031,1.0,0.5091683268547058,0.4819732010364532,0.4819732010364532,1.0,1.0,-2.806915760040283,0.9972984790802002,1.809617280960083,0.3587799668312073,0.925165355205536,0.925165355205536,0.0,97.2021484375,109.0,33692.80078125,0.0,1723.2337646484375,1.0,281.8578186035156,284.0274963378906,290.90203857421875,293.1326599121094,293.1499938964844,293.1499938964844,281.54998779296875,35325.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854264616966248,1.0,0.0,0.0,3.7179384231567374,3.7179629802703857,9.223540473612956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.11572265625,0.0,1604.93603515625,1895.4371337890625,0.0,3267.411376953125,0.9200167059898376,1.0,0.0,3.0,1.0,0.0
12309900,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9540501236915588,0.3803698122501373,0.3432920575141907,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.971991002559662,0.4024916887283325,0.3817780911922455,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.95961195230484,0.3869615197181701,0.2714037895202636,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.8979254364967346,0.3233668804168701,0.3074345588684082,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.801949143409729,0.2279027551412582,1.032169222831726,285.1468811035156,284.95001220703125,294.3803100585937,287.8038024902344,296.20928955078125,295.2138977050781,285.1371459960937,1.0,0.510364830493927,0.4814516901969909,0.4814516901969909,1.0,1.0,-2.8047118186950684,0.99539053440094,1.8093212842941284,0.3573752343654632,0.9250319004058838,0.9250319004058838,0.0,98.96115112304688,109.0,34615.79296875,0.0,1728.318603515625,1.0,281.599365234375,283.8376159667969,290.9047241210937,293.2376708984375,293.1499938964844,293.1499938964844,281.54998779296875,35468.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962989449501038,1.0,0.0,0.0,3.7273178100585938,3.727342367172241,9.270136160921538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.0966796875,0.0,1616.8406982421875,1895.4371337890625,0.0,3369.06103515625,0.922186017036438,1.0,0.0,3.0,1.0,0.0
12309960,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.9393593668937684,0.3792023956775665,0.3424050211906433,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9594205617904664,0.4023756384849548,0.3818508982658386,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.9456733465194702,0.3862725496292114,0.2710577249526977,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8859273195266724,0.3230989873409271,0.3073671758174896,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.79095458984375,0.2274117916822433,1.0308831930160522,285.0897827148437,284.95001220703125,294.3395080566406,287.7901611328125,296.19000244140625,295.2051696777344,285.0876159667969,1.0,0.5125613212585449,0.4811380207538605,0.4811380207538605,1.0,1.0,-2.801691770553589,0.9935248494148254,1.808166980743408,0.3562200367450714,0.9253454208374025,0.9253454208374025,0.0,102.73394775390624,127.0,34719.54296875,0.0,1741.775634765625,1.0,281.5576477050781,283.7835388183594,290.8558959960937,293.1468200683594,293.1499938964844,293.1499938964844,281.25,35590.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013777375221252,1.0,0.0,0.0,3.7339043617248535,3.733928918838501,9.302927423959772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.9697265625,0.0,1625.39990234375,1895.4371337890625,0.0,3416.42333984375,0.92377507686615,1.0,0.0,3.0,1.0,0.0
12310020,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9028151035308838,0.3766623735427856,0.3406390249729156,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9242196679115297,0.4018951058387756,0.3819378614425659,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9093225598335266,0.3846549391746521,0.2703310251235962,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8566561937332153,0.3223251700401306,0.307172417640686,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7639844417572021,0.2261850088834762,1.0279265642166138,284.8822937011719,284.95001220703125,294.2581787109375,287.7628479003906,296.151123046875,295.18707275390625,284.88018798828125,1.0,0.519137442111969,0.4805106520652771,0.4805106520652771,1.0,1.0,-2.7950148582458496,0.989587128162384,1.8054277896881104,0.3538448512554168,0.922753632068634,0.922753632068634,0.0,113.88137817382812,145.0,35785.78125,0.0,1784.7930908203125,1.0,281.257568359375,283.54803466796875,290.8197326660156,293.1728515625,293.1499938964844,293.1499938964844,280.95001220703125,35866.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155200123786926,1.0,0.0,0.0,3.7396514415740967,3.7396762371063232,9.331587307315204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.91552734375,0.0,1634.1939697265625,1895.4371337890625,0.0,3547.758544921875,0.9252468347549438,1.0,0.0,3.0,1.0,0.0
12310080,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9028151035308838,0.3766623735427856,0.3406390249729156,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9242196679115297,0.4018951058387756,0.3819378614425659,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9093225598335266,0.3846549391746521,0.2703310251235962,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8566561937332153,0.3223251700401306,0.307172417640686,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7639844417572021,0.2261850088834762,1.0279265642166138,284.8822937011719,284.95001220703125,294.2581787109375,287.7628479003906,296.151123046875,295.18707275390625,284.88018798828125,1.0,0.519137442111969,0.4805106520652771,0.4805106520652771,1.0,1.0,-2.7950148582458496,0.989587128162384,1.8054277896881104,0.3538448512554168,0.922753632068634,0.922753632068634,0.0,113.88137817382812,145.0,35785.78125,0.0,1784.7930908203125,1.0,281.257568359375,283.54803466796875,290.8197326660156,293.1728515625,293.1499938964844,293.1499938964844,280.95001220703125,35866.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155200123786926,1.0,0.0,0.0,3.7396514415740967,3.7396762371063232,9.331587307315204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.91552734375,0.0,1634.1939697265625,1895.4371337890625,0.0,3547.758544921875,0.9252468347549438,1.0,0.0,3.0,1.0,0.0
12310140,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8696195483207703,0.3738386034965515,0.3387276232242584,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8899798393249512,0.4010889232158661,0.3818341195583343,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8762697577476501,0.3827352821826935,0.2694747447967529,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.8285019993782043,0.3212587237358093,0.3068119585514068,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.7379962205886841,0.2246655970811844,1.0241807699203491,284.6756896972656,284.95001220703125,294.1772766113281,287.7354736328125,296.1121520996094,295.1683044433594,284.67364501953125,1.0,0.5274388194084167,0.4798832833766937,0.4798832833766937,1.0,1.0,-2.786630630493164,0.9849569797515868,1.8016737699508667,0.351161241531372,0.9174110889434814,0.9174110889434814,0.0,128.2016143798828,163.0,36787.8984375,0.0,1840.039794921875,1.0,280.95751953125,283.31494140625,290.7879943847656,293.2017517089844,293.1499938964844,293.1499938964844,280.6499938964844,36154.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288546442985536,1.0,0.0,0.0,3.734761714935303,3.734786510467529,9.30720034375554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.01220703125,0.0,1630.7105712890625,1895.4371337890625,0.0,3670.637939453125,0.9243390560150146,1.0,0.0,3.0,1.0,0.0
12310200,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8696195483207703,0.3738386034965515,0.3387276232242584,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8899798393249512,0.4010889232158661,0.3818341195583343,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8762697577476501,0.3827352821826935,0.2694747447967529,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.8285019993782043,0.3212587237358093,0.3068119585514068,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.7379962205886841,0.2246655970811844,1.0241807699203491,284.6756896972656,284.95001220703125,294.1772766113281,287.7354736328125,296.1121520996094,295.1683044433594,284.67364501953125,1.0,0.5274388194084167,0.4798832833766937,0.4798832833766937,1.0,1.0,-2.786630630493164,0.9849569797515868,1.8016737699508667,0.351161241531372,0.9174110889434814,0.9174110889434814,0.0,128.2016143798828,163.0,36787.8984375,0.0,1840.039794921875,1.0,280.95751953125,283.31494140625,290.7879943847656,293.2017517089844,293.1499938964844,293.1499938964844,280.6499938964844,36154.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288546442985536,1.0,0.0,0.0,3.734761714935303,3.734786510467529,9.30720034375554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.01220703125,0.0,1630.7105712890625,1895.4371337890625,0.0,3670.637939453125,0.9243390560150146,1.0,0.0,3.0,1.0,0.0
12310260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.8410901427268982,0.3707893192768097,0.3366731107234955,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.8612536787986755,0.3999867141246795,0.3815214931964874,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.8478215932846069,0.3805872499942779,0.2685030698776245,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47137451171875,0.8027788400650024,0.3199695944786072,0.3063009977340698,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4719543457031,0.7151674628257751,0.2229167819023132,1.019696831703186,284.4711303710937,285.01568603515625,294.0970153808594,287.7080993652344,296.0732116699219,295.1493835449219,284.4692077636719,1.0,0.5365981459617615,0.4793826639652252,0.4793826639652252,1.0,1.0,-2.77661681175232,0.9799054265022278,1.7967114448547363,0.3484208881855011,0.9081863164901732,0.9081863164901732,0.0,144.35873413085938,151.0,37719.32421875,0.0,1901.090576171875,1.0,280.6576538085937,283.0856628417969,290.7567138671875,293.2279357910156,293.1499938964844,293.1499938964844,280.3500061035156,36507.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414140582084656,1.0,0.0,0.0,3.717453956604004,3.717478752136232,9.221137133863522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.28662109375,0.0,1613.3834228515625,1895.4371337890625,0.0,3785.294677734375,0.9206783771514891,1.0,0.0,3.0,1.0,0.0
12310320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.8410901427268982,0.3707893192768097,0.3366731107234955,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.8612536787986755,0.3999867141246795,0.3815214931964874,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.8478215932846069,0.3805872499942779,0.2685030698776245,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47137451171875,0.8027788400650024,0.3199695944786072,0.3063009977340698,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4719543457031,0.7151674628257751,0.2229167819023132,1.019696831703186,284.4711303710937,285.01568603515625,294.0970153808594,287.7080993652344,296.0732116699219,295.1493835449219,284.4692077636719,1.0,0.5365981459617615,0.4793826639652252,0.4793826639652252,1.0,1.0,-2.77661681175232,0.9799054265022278,1.7967114448547363,0.3484208881855011,0.9081863164901732,0.9081863164901732,0.0,144.35873413085938,151.0,37719.32421875,0.0,1901.090576171875,1.0,280.6576538085937,283.0856628417969,290.7567138671875,293.2279357910156,293.1499938964844,293.1499938964844,280.3500061035156,36507.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414140582084656,1.0,0.0,0.0,3.717453956604004,3.717478752136232,9.221137133863522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.28662109375,0.0,1613.3834228515625,1895.4371337890625,0.0,3785.294677734375,0.9206783771514891,1.0,0.0,3.0,1.0,0.0
12310380,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.8316014409065247,0.3676081895828247,0.334061324596405,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681579589844,0.8525496125221252,0.3986508548259735,0.3805331885814667,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681884765625,0.8388026356697083,0.3782997131347656,0.2670944035053253,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.7940006852149963,0.3185372948646545,0.3051983416080475,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2689514160156,0.7065524458885193,0.2210229635238647,1.012378454208374,284.26812744140625,285.1141662597656,294.0176086425781,287.6806945800781,296.0353698730469,295.1309814453125,284.2662048339844,1.0,0.5369985103607178,0.4788820743560791,0.4788820743560791,1.0,1.0,-2.7604846954345703,0.9723754525184632,1.7881091833114624,0.3446348309516907,0.8945907354354858,0.8945907354354858,0.0,149.30067443847656,139.0,38526.83984375,0.0,1899.2252197265625,1.0,280.3578186035156,282.8604736328125,290.7244567871094,293.247314453125,293.1499938964844,293.1499938964844,280.6499938964844,36956.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529800415039062,1.0,0.0,0.0,3.683349370956421,3.683373928070069,9.052720884028532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.0625,0.0,1577.8133544921875,1895.4371337890625,0.0,3889.768798828125,0.9133420586586,1.0,0.0,3.0,1.0,0.0
12310440,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.8316014409065247,0.3676081895828247,0.334061324596405,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681579589844,0.8525496125221252,0.3986508548259735,0.3805331885814667,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681884765625,0.8388026356697083,0.3782997131347656,0.2670944035053253,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.7940006852149963,0.3185372948646545,0.3051983416080475,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2689514160156,0.7065524458885193,0.2210229635238647,1.012378454208374,284.26812744140625,285.1141662597656,294.0176086425781,287.6806945800781,296.0353698730469,295.1309814453125,284.2662048339844,1.0,0.5369985103607178,0.4788820743560791,0.4788820743560791,1.0,1.0,-2.7604846954345703,0.9723754525184632,1.7881091833114624,0.3446348309516907,0.8945907354354858,0.8945907354354858,0.0,149.30067443847656,139.0,38526.83984375,0.0,1899.2252197265625,1.0,280.3578186035156,282.8604736328125,290.7244567871094,293.247314453125,293.1499938964844,293.1499938964844,280.6499938964844,36956.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529800415039062,1.0,0.0,0.0,3.683349370956421,3.683373928070069,9.052720884028532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.0625,0.0,1577.8133544921875,1895.4371337890625,0.0,3889.768798828125,0.9133420586586,1.0,0.0,3.0,1.0,0.0
12310500,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8311318755149841,0.3666276931762695,0.3328372538089752,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3911437988281,0.8526944518089294,0.3983972370624542,0.3800271153450012,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908996582031,0.8386241793632507,0.3776504099369049,0.2664189338684082,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3899841308594,0.793999433517456,0.3181762397289276,0.3046313226222992,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3872985839844,0.7060564160346985,0.2203366458415985,1.0084861516952517,284.3912658691406,285.1629333496094,293.978271484375,287.6670227050781,296.0193786621094,295.1259765625,284.400146484375,1.0,0.5354230999946594,0.4786317646503448,0.4786317646503448,1.0,1.0,-2.7522292137146,0.9685454964637756,1.7836837768554688,0.342613011598587,0.8901199102401733,0.8901199102401733,0.0,148.63165283203125,139.0,37384.265625,0.0,1883.2607421875,1.0,280.60186767578125,283.0228576660156,290.61981201171875,292.98388671875,293.1499938964844,293.1499938964844,280.6499938964844,37019.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435717463493348,1.0,0.0,0.0,3.663297653198242,3.663321971893311,8.954424970397667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.03271484375,0.0,1555.6656494140625,1895.4371337890625,0.0,3804.87109375,0.9089645147323608,1.0,0.0,3.0,1.0,0.0
12310560,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40350341796875,0.8335477709770203,0.3661989271640777,0.332195371389389,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4033508300781,0.8557750582695007,0.3985917866230011,0.3799634277820587,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034423828125,0.8413030505180359,0.3774962723255157,0.2661181390285492,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.7968904972076416,0.3182054758071899,0.3044286370277405,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4046936035156,0.7082014679908752,0.2199721485376358,1.0058507919311523,284.4033203125,285.2113342285156,293.9392395019531,287.65338134765625,295.8125915527344,295.1255798339844,284.3993835449219,1.0,0.533173143863678,0.5829054117202759,0.5829054117202759,0.800000011920929,1.0,-2.747605323791504,1.1401549577713013,1.6074503660202026,0.5150139927864075,0.8844600319862366,0.8844600319862366,0.0,146.2792205810547,127.0,36605.84765625,0.0,1864.4749755859373,1.0,280.64227294921875,283.04547119140625,290.5888366699219,292.9493713378906,293.1499938964844,293.1499938964844,280.95001220703125,37085.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93580824136734,1.0,0.0,0.0,3.643085479736328,3.6431095600128174,8.85588576693408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.94189453125,0.0,1533.594970703125,1895.4371337890625,0.0,3734.26171875,0.9044535160064696,1.0,0.0,3.0,1.0,0.0
12310620,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.8439415097236633,0.3655827641487121,0.3313075602054596,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.8679786920547485,0.3992988765239715,0.3802422881126404,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.8524266481399536,0.377518355846405,0.2658472955226898,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273681640625,0.8083963394165039,0.3185942471027374,0.3044005036354065,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43023681640625,0.7173720598220825,0.2196104079484939,1.0022777318954468,284.4259033203125,285.3070068359375,293.8620910644531,287.6261291503906,295.0687866210937,295.12823486328125,284.4133605957031,1.0,0.5274667739868164,0.7914527058601379,0.7914527058601379,0.4000000059604645,1.0,-2.7422170639038086,1.7518326044082642,0.9903843998908995,1.1268243789672852,0.8727313280105591,0.8727313280105591,0.0,138.39688110351562,115.0,33214.21484375,-0.0,1820.4366455078125,1.0,280.9415283203125,283.1587219238281,290.503173828125,292.68017578125,293.1499938964844,293.1499938964844,281.25,37258.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908141553401947,1.0,0.0,0.0,3.597188234329224,3.5972118377685547,8.634150390207651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.8916015625,0.0,1484.4862060546875,1895.4371337890625,0.0,3479.3486328125,0.8943232893943787,1.0,0.0,3.0,1.0,0.0
12310680,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.8439415097236633,0.3655827641487121,0.3313075602054596,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.8679786920547485,0.3992988765239715,0.3802422881126404,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.8524266481399536,0.377518355846405,0.2658472955226898,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273681640625,0.8083963394165039,0.3185942471027374,0.3044005036354065,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43023681640625,0.7173720598220825,0.2196104079484939,1.0022777318954468,284.4259033203125,285.3070068359375,293.8620910644531,287.6261291503906,295.0687866210937,295.12823486328125,284.4133605957031,1.0,0.5274667739868164,0.7914527058601379,0.7914527058601379,0.4000000059604645,1.0,-2.7422170639038086,1.7518326044082642,0.9903843998908995,1.1268243789672852,0.8727313280105591,0.8727313280105591,0.0,138.39688110351562,115.0,33214.21484375,-0.0,1820.4366455078125,1.0,280.9415283203125,283.1587219238281,290.503173828125,292.68017578125,293.1499938964844,293.1499938964844,281.25,37258.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908141553401947,1.0,0.0,0.0,3.597188234329224,3.5972118377685547,8.634150390207651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.8916015625,0.0,1484.4862060546875,1895.4371337890625,0.0,3479.3486328125,0.8943232893943787,1.0,0.0,3.0,1.0,0.0
12310740,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.8587977886199951,0.3639366626739502,0.3297977149486542,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234191894531,0.8852671980857849,0.3992923200130462,0.3801113367080688,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237548828125,0.8683850765228271,0.3767454922199249,0.2652373611927032,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8233975768089294,0.3184607625007629,0.3040929138660431,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.228515625,0.7296971678733826,0.2189865857362747,0.998267412185669,284.22332763671875,285.4009094238281,293.786376953125,287.5990295410156,293.7880554199219,295.1255798339844,284.2142639160156,1.0,0.520736038684845,1.0,1.0,0.0,1.0,-2.734349250793457,2.734320878982544,2.848528311005793e-05,2.107960700988769,0.8554524183273315,0.8554524183273315,0.0,128.79782104492188,103.0,28166.884765625,-0.0,1768.16552734375,1.0,281.24102783203125,283.1490478515625,290.3900451660156,292.2854919433594,293.1499938964844,293.1499938964844,281.54998779296875,37720.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641999363899231,1.0,0.0,0.0,3.5353825092315674,3.53540563583374,8.340001045326062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.5693359375,0.0,1421.815673828125,1895.4371337890625,0.0,3068.39990234375,0.8808663487434387,1.0,0.0,3.0,1.0,0.0
12310800,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.8587977886199951,0.3639366626739502,0.3297977149486542,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234191894531,0.8852671980857849,0.3992923200130462,0.3801113367080688,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237548828125,0.8683850765228271,0.3767454922199249,0.2652373611927032,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8233975768089294,0.3184607625007629,0.3040929138660431,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.228515625,0.7296971678733826,0.2189865857362747,0.998267412185669,284.22332763671875,285.4009094238281,293.786376953125,287.5990295410156,293.7880554199219,295.1255798339844,284.2142639160156,1.0,0.520736038684845,1.0,1.0,0.0,1.0,-2.734349250793457,2.734320878982544,2.848528311005793e-05,2.107960700988769,0.8554524183273315,0.8554524183273315,0.0,128.79782104492188,103.0,28166.884765625,-0.0,1768.16552734375,1.0,281.24102783203125,283.1490478515625,290.3900451660156,292.2854919433594,293.1499938964844,293.1499938964844,281.54998779296875,37720.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641999363899231,1.0,0.0,0.0,3.5353825092315674,3.53540563583374,8.340001045326062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.5693359375,0.0,1421.815673828125,1895.4371337890625,0.0,3068.39990234375,0.8808663487434387,1.0,0.0,3.0,1.0,0.0
12310860,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8756359815597534,0.3627316355705261,0.3280006349086761,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.390869140625,0.9044597148895264,0.399491548538208,0.3796596527099609,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8863517642021179,0.3762426078319549,0.2643890380859375,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.390625,0.839400589466095,0.3184863030910492,0.3035273551940918,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3900451660156,0.7431255578994751,0.218472808599472,0.993447482585907,284.390869140625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137756347656,295.1246032714844,284.39276123046875,1.0,0.5128620862960815,1.0,1.0,0.0,1.0,-2.724149227142334,2.7241432666778564,5.958028395980364e-06,2.100085735321045,0.8413992524147034,0.8413992524147034,0.0,118.93218231201172,91.0,26778.54296875,-0.0,1707.05078125,1.0,281.5404052734375,283.38360595703125,290.3269958496094,292.0487060546875,293.1499938964844,293.1499938964844,281.8500061035156,37882.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096815943717957,1.0,0.0,0.0,3.463390588760376,3.46341323852539,8.003800076039624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.24267578125,0.0,1348.660888671875,1895.4371337890625,0.0,2560.26171875,0.8651257157325745,1.0,0.0,3.0,1.0,0.0
12310920,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8756359815597534,0.3627316355705261,0.3280006349086761,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.390869140625,0.9044597148895264,0.399491548538208,0.3796596527099609,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8863517642021179,0.3762426078319549,0.2643890380859375,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.390625,0.839400589466095,0.3184863030910492,0.3035273551940918,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3900451660156,0.7431255578994751,0.218472808599472,0.993447482585907,284.390869140625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137756347656,295.1246032714844,284.39276123046875,1.0,0.5128620862960815,1.0,1.0,0.0,1.0,-2.724149227142334,2.7241432666778564,5.958028395980364e-06,2.100085735321045,0.8413992524147034,0.8413992524147034,0.0,118.93218231201172,91.0,26778.54296875,-0.0,1707.05078125,1.0,281.5404052734375,283.38360595703125,290.3269958496094,292.0487060546875,293.1499938964844,293.1499938964844,281.8500061035156,37882.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096815943717957,1.0,0.0,0.0,3.463390588760376,3.46341323852539,8.003800076039624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.24267578125,0.0,1348.660888671875,1895.4371337890625,0.0,2560.26171875,0.8651257157325745,1.0,0.0,3.0,1.0,0.0
12310980,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5890808105469,0.9030960202217102,0.3630547821521759,0.327590674161911,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892028808594,0.9371262788772584,0.4009307026863098,0.3803097009658813,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.9154676198959352,0.377094566822052,0.2644479870796203,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.864941418170929,0.3195719718933105,0.3038757145404815,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58819580078125,0.765090823173523,0.218827337026596,0.9919676184654236,284.5892028808594,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,295.134521484375,284.5915832519531,1.0,0.5049046874046326,1.0,1.0,0.0,1.0,-2.7231411933898926,2.723135232925415,5.9535955188039225e-06,2.099297046661377,0.829133927822113,0.829133927822113,0.0,107.19295501708984,79.0,25566.587890625,-0.0,1651.0660400390625,1.0,281.83966064453125,283.6346740722656,290.3560791015625,291.9840087890625,293.1499938964844,293.1499938964844,282.1499938964844,37863.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682058215141296,1.0,0.0,0.0,3.3928020000457764,3.3928239345550537,7.680868634452054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.28857421875,0.0,1278.3680419921875,1895.4371337890625,0.0,2184.92236328125,0.84953773021698,1.0,0.0,3.0,1.0,0.0
12311040,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5890808105469,0.9030960202217102,0.3630547821521759,0.327590674161911,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892028808594,0.9371262788772584,0.4009307026863098,0.3803097009658813,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.9154676198959352,0.377094566822052,0.2644479870796203,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.864941418170929,0.3195719718933105,0.3038757145404815,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58819580078125,0.765090823173523,0.218827337026596,0.9919676184654236,284.5892028808594,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,295.134521484375,284.5915832519531,1.0,0.5049046874046326,1.0,1.0,0.0,1.0,-2.7231411933898926,2.723135232925415,5.9535955188039225e-06,2.099297046661377,0.829133927822113,0.829133927822113,0.0,107.19295501708984,79.0,25566.587890625,-0.0,1651.0660400390625,1.0,281.83966064453125,283.6346740722656,290.3560791015625,291.9840087890625,293.1499938964844,293.1499938964844,282.1499938964844,37863.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682058215141296,1.0,0.0,0.0,3.3928020000457764,3.3928239345550537,7.680868634452054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.28857421875,0.0,1278.3680419921875,1895.4371337890625,0.0,2184.92236328125,0.84953773021698,1.0,0.0,3.0,1.0,0.0
12311100,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.9223291277885436,0.3634737730026245,0.3276333808898926,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.9575327038764954,0.4019011557102203,0.3808825612068176,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9360283017158508,0.3777881264686584,0.2646738886833191,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8819525241851807,0.3203441202640533,0.3042735159397125,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.77985680103302,0.2192207723855972,0.9922073483467102,284.7343444824219,285.6263732910156,293.60455322265625,287.5321350097656,293.6059875488281,295.14129638671875,284.74493408203125,1.0,0.5010097622871399,1.0,1.0,0.0,1.0,-2.724916219711304,2.724910259246826,5.961415354249766e-06,2.1006920337677,0.8241409659385681,0.8241409659385681,0.0,101.0360870361328,79.0,24704.48828125,-0.0,1625.051513671875,1.0,282.0907592773437,283.8252258300781,290.3480834960937,291.8790283203125,293.1499938964844,293.1499938964844,282.1499938964844,37804.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750189483165741,1.0,0.0,0.0,3.3584201335906982,3.3584418296813965,7.525985665779444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.06298828125,0.0,1244.7440185546875,1895.4371337890625,0.0,2027.090576171875,0.8419698476791382,1.0,0.0,3.0,1.0,0.0
12311160,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.9464744329452516,0.3640661537647247,0.3278882801532745,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.9792216420173644,0.4030357301235199,0.3816513121128082,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.9598063826560974,0.378657579421997,0.2650565505027771,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.902807891368866,0.3212665021419525,0.3048436343669891,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.7980329394340515,0.2197558581829071,0.9931643009185792,284.79669189453125,285.66961669921875,293.5696716308594,287.5189514160156,293.5710754394531,295.1493835449219,284.79913330078125,1.0,0.497219979763031,1.0,1.0,0.0,1.0,-2.7284390926361084,2.728433132171631,5.976912234473275e-06,2.1034421920776367,0.8185617923736572,0.8185617923736572,0.0,94.70072174072266,82.0,24517.64453125,-0.0,1600.688232421875,1.0,282.13885498046875,283.8949890136719,290.3927001953125,291.95751953125,293.1499938964844,293.1499938964844,282.45001220703125,37758.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401254177093506,1.0,0.0,0.0,3.325848340988159,3.3258697986602783,7.380710940196877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.73046875,0.0,1213.54052734375,1895.4371337890625,0.0,1940.6495361328125,0.8347252607345581,1.0,0.0,3.0,1.0,0.0
12311220,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9740467071533204,0.36543008685112,0.3287906944751739,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.4055696725845337,0.3811484277248382,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9857006072998048,0.3806065320968628,0.2661588191986084,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9323821663856506,0.3233096897602081,0.3064335286617279,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8205565810203552,0.2210408300161361,0.9973214268684388,285.0039978027344,285.7540588378906,293.5015563964844,287.4928283691406,293.5029296875,295.16619873046875,285.00634765625,1.0,0.4944479465484619,1.0,1.0,0.0,1.0,-2.737290620803833,2.7372846603393555,6.016113275109092e-06,2.110434293746948,0.8096382021903992,0.8096382021903992,0.0,88.27458190917969,100.0,23519.13671875,-0.0,1583.40087890625,1.0,282.4381103515625,284.1540222167969,290.4070129394531,291.9180603027344,293.1499938964844,293.1499938964844,282.75,37597.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203396558761597,1.0,0.0,0.0,3.264763593673706,3.264784336090088,7.112083153515414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.73046875,0.0,1156.0123291015625,1895.4371337890625,0.0,1774.81689453125,0.8211895227432251,1.0,0.0,3.0,1.0,0.0
12311280,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9740467071533204,0.36543008685112,0.3287906944751739,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.4055696725845337,0.3811484277248382,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9857006072998048,0.3806065320968628,0.2661588191986084,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9323821663856506,0.3233096897602081,0.3064335286617279,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8205565810203552,0.2210408300161361,0.9973214268684388,285.0039978027344,285.7540588378906,293.5015563964844,287.4928283691406,293.5029296875,295.16619873046875,285.00634765625,1.0,0.4944479465484619,1.0,1.0,0.0,1.0,-2.737290620803833,2.7372846603393555,6.016113275109092e-06,2.110434293746948,0.8096382021903992,0.8096382021903992,0.0,88.27458190917969,100.0,23519.13671875,-0.0,1583.40087890625,1.0,282.4381103515625,284.1540222167969,290.4070129394531,291.9180603027344,293.1499938964844,293.1499938964844,282.75,37597.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203396558761597,1.0,0.0,0.0,3.264763593673706,3.264784336090088,7.112083153515414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.73046875,0.0,1156.0123291015625,1895.4371337890625,0.0,1774.81689453125,0.8211895227432251,1.0,0.0,3.0,1.0,0.0
12311340,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.9699597358703612,0.3671630620956421,0.3302883803844452,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.9990062713623048,0.4087679088115692,0.3864362835884094,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.9823874831199646,0.3829241394996643,0.267731249332428,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.9285500049591064,0.3256673812866211,0.3086193203926086,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.817791759967804,0.2226221859455108,1.004276990890503,285.24664306640625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371643066406,295.1853942871094,285.25006103515625,1.0,0.499352753162384,1.0,1.0,0.0,1.0,-2.758174180984497,2.7581679821014404,6.108115030656336e-06,2.126467704772949,0.8031365871429443,0.8031365871429443,0.0,90.42792510986328,118.0,22823.515625,-0.0,1623.8343505859375,1.0,282.7374267578125,284.4281921386719,290.4034118652344,291.87066650390625,293.1499938964844,293.1499938964844,283.04998779296875,37344.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046645283699036,1.0,0.0,0.0,3.212879180908203,3.2128994464874268,6.887825065859943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.773681640625,0.0,1107.912109375,1895.4371337890625,0.0,1647.75732421875,0.8096170425415039,1.0,0.0,3.0,1.0,0.0
12311400,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.9699597358703612,0.3671630620956421,0.3302883803844452,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.9990062713623048,0.4087679088115692,0.3864362835884094,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.9823874831199646,0.3829241394996643,0.267731249332428,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.9285500049591064,0.3256673812866211,0.3086193203926086,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.817791759967804,0.2226221859455108,1.004276990890503,285.24664306640625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371643066406,295.1853942871094,285.25006103515625,1.0,0.499352753162384,1.0,1.0,0.0,1.0,-2.758174180984497,2.7581679821014404,6.108115030656336e-06,2.126467704772949,0.8031365871429443,0.8031365871429443,0.0,90.42792510986328,118.0,22823.515625,-0.0,1623.8343505859375,1.0,282.7374267578125,284.4281921386719,290.4034118652344,291.87066650390625,293.1499938964844,293.1499938964844,283.04998779296875,37344.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046645283699036,1.0,0.0,0.0,3.212879180908203,3.2128994464874268,6.887825065859943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.773681640625,0.0,1107.912109375,1895.4371337890625,0.0,1647.75732421875,0.8096170425415039,1.0,0.0,3.0,1.0,0.0
12311460,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.9407811164855956,0.3691835701465606,0.3323444724082947,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.9766303896903992,0.4116164147853851,0.3896441459655761,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9557551741600036,0.3855321109294891,0.2697360813617706,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9002087712287903,0.3282591104507446,0.3113333880901336,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48828125,0.7955509424209595,0.2244104146957397,1.013611912727356,285.4895935058594,285.913818359375,293.37274169921875,287.4418029785156,293.3739929199219,295.2026062011719,285.4926452636719,1.0,0.5086263418197632,1.0,1.0,0.0,1.0,-2.780916690826416,2.78091049194336,6.209958428371465e-06,2.144325256347656,0.7988733649253845,0.7988733649253845,0.0,99.39683532714844,136.0,22157.59765625,-0.0,1700.1204833984375,1.0,283.0367736816406,284.6993713378906,290.39227294921875,291.8215637207031,293.1499938964844,293.1499938964844,283.1499938964844,37044.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918559074401855,1.0,0.0,0.0,3.17246961593628,3.1724894046783447,6.71565260290663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.47412109375,0.0,1070.7509765625,1895.4371337890625,0.0,1547.0833740234375,0.7985150814056396,1.0,0.0,3.0,1.0,0.0
12311520,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.9407811164855956,0.3691835701465606,0.3323444724082947,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.9766303896903992,0.4116164147853851,0.3896441459655761,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9557551741600036,0.3855321109294891,0.2697360813617706,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9002087712287903,0.3282591104507446,0.3113333880901336,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48828125,0.7955509424209595,0.2244104146957397,1.013611912727356,285.4895935058594,285.913818359375,293.37274169921875,287.4418029785156,293.3739929199219,295.2026062011719,285.4926452636719,1.0,0.5086263418197632,1.0,1.0,0.0,1.0,-2.780916690826416,2.78091049194336,6.209958428371465e-06,2.144325256347656,0.7988733649253845,0.7988733649253845,0.0,99.39683532714844,136.0,22157.59765625,-0.0,1700.1204833984375,1.0,283.0367736816406,284.6993713378906,290.39227294921875,291.8215637207031,293.1499938964844,293.1499938964844,283.1499938964844,37044.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918559074401855,1.0,0.0,0.0,3.17246961593628,3.1724894046783447,6.71565260290663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.47412109375,0.0,1070.7509765625,1895.4371337890625,0.0,1547.0833740234375,0.7985150814056396,1.0,0.0,3.0,1.0,0.0
12311580,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.9042136669158936,0.3707116842269897,0.3343246281147003,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.942614197731018,0.414244681596756,0.3926962018013,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.9191288948059082,0.3877591490745544,0.2717379033565521,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8696582317352295,0.3305727243423462,0.3140912652015686,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.7687860131263733,0.2260204553604126,1.0234155654907229,285.5950012207031,285.9886169433594,293.3124084472656,287.4169921875,293.3135986328125,295.2152709960937,285.5966186523437,1.0,0.5203929543495178,1.0,1.0,0.0,1.0,-2.804933547973633,2.804927110671997,6.31805824014009e-06,2.1630163192749023,0.793962299823761,0.793962299823761,0.0,112.20087432861328,154.0,21895.943359375,-0.0,1797.3275146484375,1.0,283.1449890136719,284.8187255859375,290.419189453125,291.8590393066406,293.1499938964844,293.1499938964844,283.1499938964844,36513.19140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920142769813538,1.0,0.0,0.0,3.1199660301208496,3.119985342025757,6.495207571788342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.501953125,0.0,1022.843505859375,1895.4371337890625,0.0,1548.31005859375,0.7851889729499817,1.0,0.0,3.0,1.0,0.0
