time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311640,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.9042136669158936,0.3707116842269897,0.3343246281147003,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.942614197731018,0.414244681596756,0.3926962018013,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.9191288948059082,0.3877591490745544,0.2717379033565521,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8696582317352295,0.3305727243423462,0.3140912652015686,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.7687860131263733,0.2260204553604126,1.0234155654907229,285.5950012207031,285.9886169433594,293.3124084472656,287.4169921875,293.3135986328125,295.2152709960937,285.5966186523437,1.0,0.5203929543495178,1.0,1.0,0.0,1.0,-2.804933547973633,2.804927110671997,6.31805824014009e-06,2.1630163192749023,0.793962299823761,0.793962299823761,0.0,112.20087432861328,154.0,21895.943359375,-0.0,1797.3275146484375,1.0,283.1449890136719,284.8187255859375,290.419189453125,291.8590393066406,293.1499938964844,293.1499938964844,283.1499938964844,36513.19140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920142769813538,1.0,0.0,0.0,3.1199660301208496,3.119985342025757,6.495207571788342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.501953125,0.0,1022.843505859375,1895.4371337890625,0.0,1548.31005859375,0.7851889729499817,1.0,0.0,3.0,1.0,0.0
12311700,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.8875772356987,0.3711526095867157,0.3350915610790252,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.9235424995422364,0.4153136909008026,0.3940706253051758,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9013655185699464,0.3885881304740906,0.2725952267646789,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.8547176718711853,0.3315065205097198,0.315331220626831,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.755693793296814,0.2266568392515182,1.0278929471969604,285.61334228515625,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,295.2187194824219,285.6145324707031,1.0,0.5267290472984314,1.0,1.0,0.0,1.0,-2.815411329269409,2.815404891967773,6.365632089000428e-06,2.171226024627685,0.7910471558570862,0.7910471558570862,0.0,119.78441619873048,154.0,21847.36328125,-0.0,1849.9534912109373,1.0,283.14892578125,284.8416442871094,290.42889404296875,291.8807067871094,293.1499938964844,293.1499938964844,283.1499938964844,35988.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956301331520081,1.0,0.0,0.0,3.080098867416382,3.08011794090271,6.330276391963707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.7119140625,0.0,986.6739501953124,1895.4371337890625,0.0,1576.438720703125,0.7784667015075684,1.0,0.0,3.0,1.0,0.0
12311760,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.8717709183692932,0.3714087605476379,0.3356935083866119,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.9057716131210328,0.4162220656871795,0.3953061103820801,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62420654296875,0.8854410648345947,0.3892422914505005,0.2733364105224609,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.8408310413360596,0.3322961628437042,0.3164490461349487,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.7435287833213806,0.2271763831377029,1.0319371223449707,285.6242370605469,286.05975341796875,293.2550354003906,287.3927307128906,293.25616455078125,295.220458984375,285.6251220703125,1.0,0.5332015156745911,1.0,1.0,0.0,1.0,-2.824716806411743,2.8247103691101074,6.40804728391231e-06,2.1785237789154053,0.7879015803337097,0.7879015803337097,0.0,127.93022918701172,172.0,21812.19140625,-0.0,1903.8040771484373,1.0,283.1497802734375,284.8558959960937,290.4259033203125,291.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,35771.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994909048080444,1.0,0.0,0.0,3.051985025405884,3.0520036220550537,6.215243502083467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.0947265625,0.0,962.6339721679688,1895.4371337890625,0.0,1606.7376708984375,0.7691038250923157,1.0,0.0,3.0,1.0,0.0
12311820,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8442737460136414,0.371612936258316,0.3365857005119324,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8767197728157043,0.4177260994911194,0.3974705040454864,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.8573687672615051,0.3902298510074615,0.2745778858661651,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8164136409759521,0.3335888385772705,0.3184099793434143,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7222357988357544,0.2279655039310455,1.0389553308486938,285.6502685546875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,295.2207336425781,285.6512145996094,1.0,0.5462747812271118,1.0,1.0,0.0,1.0,-2.840677499771118,2.8406710624694824,6.481135187641485e-06,2.191045045852661,0.7812803983688354,0.7812803983688354,0.0,145.28921508789062,175.0,21702.7421875,-0.0,2013.3792724609373,1.0,283.1499938964844,284.8910217285156,290.3941650390625,291.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,34913.29296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048668265342712,1.0,0.0,0.0,2.97540545463562,2.9754233360290527,5.90725335314346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.4794921875,0.0,897.5528564453125,1895.4371337890625,0.0,1649.37109375,0.7510328888893127,1.0,0.0,3.0,1.0,0.0
12311880,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8442737460136414,0.371612936258316,0.3365857005119324,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8767197728157043,0.4177260994911194,0.3974705040454864,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.8573687672615051,0.3902298510074615,0.2745778858661651,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8164136409759521,0.3335888385772705,0.3184099793434143,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7222357988357544,0.2279655039310455,1.0389553308486938,285.6502685546875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,295.2207336425781,285.6512145996094,1.0,0.5462747812271118,1.0,1.0,0.0,1.0,-2.840677499771118,2.8406710624694824,6.481135187641485e-06,2.191045045852661,0.7812803983688354,0.7812803983688354,0.0,145.28921508789062,175.0,21702.7421875,-0.0,2013.3792724609373,1.0,283.1499938964844,284.8910217285156,290.3941650390625,291.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,34913.29296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048668265342712,1.0,0.0,0.0,2.97540545463562,2.9754233360290527,5.90725335314346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.4794921875,0.0,897.5528564453125,1895.4371337890625,0.0,1649.37109375,0.7510328888893127,1.0,0.0,3.0,1.0,0.0
12311940,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.8292903304100037,0.3716408014297485,0.3370625972747803,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8609235286712646,0.4189970195293426,0.3991564512252807,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.8422476649284363,0.3910058736801147,0.2754748165607452,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67803955078125,0.8019918203353882,0.3346681892871856,0.3199138045310974,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7097147703170776,0.2285596281290054,1.0439152717590332,285.6781311035156,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,295.2189636230469,285.6791076660156,1.0,0.5547564625740051,1.0,1.0,0.0,1.0,-2.852128744125366,2.8521223068237305,6.533965006383369e-06,2.200090408325196,0.774231493473053,0.774231493473053,0.0,157.15823364257812,163.0,21561.908203125,-0.0,2089.88525390625,1.0,283.1499938964844,284.92877197265625,290.3529663085937,291.8070678710937,293.1499938964844,293.1499938964844,283.1499938964844,33981.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062243223190308,1.0,0.0,0.0,2.8931262493133545,2.89314341545105,5.585063718172023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7763671875,0.0,830.9019165039062,1895.4371337890625,0.0,1660.21630859375,0.7316466569900513,1.0,0.0,3.0,1.0,0.0
12312000,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.8292903304100037,0.3716408014297485,0.3370625972747803,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8609235286712646,0.4189970195293426,0.3991564512252807,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.8422476649284363,0.3910058736801147,0.2754748165607452,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67803955078125,0.8019918203353882,0.3346681892871856,0.3199138045310974,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7097147703170776,0.2285596281290054,1.0439152717590332,285.6781311035156,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,295.2189636230469,285.6791076660156,1.0,0.5547564625740051,1.0,1.0,0.0,1.0,-2.852128744125366,2.8521223068237305,6.533965006383369e-06,2.200090408325196,0.774231493473053,0.774231493473053,0.0,157.15823364257812,163.0,21561.908203125,-0.0,2089.88525390625,1.0,283.1499938964844,284.92877197265625,290.3529663085937,291.8070678710937,293.1499938964844,293.1499938964844,283.1499938964844,33981.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062243223190308,1.0,0.0,0.0,2.8931262493133545,2.89314341545105,5.585063718172023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7763671875,0.0,830.9019165039062,1895.4371337890625,0.0,1660.21630859375,0.7316466569900513,1.0,0.0,3.0,1.0,0.0
12312060,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.8232475519180298,0.3696125447750091,0.3357756733894348,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.8551602959632874,0.4180159270763397,0.3988494277000427,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.8365325331687927,0.3896160125732422,0.2749432623386383,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.7961583137512207,0.3334653973579407,0.3194083273410797,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.70367032289505,0.2267670631408691,1.0390433073043823,285.70001220703125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,295.1954040527344,285.70050048828125,1.0,0.5554287433624268,1.0,1.0,0.0,1.0,-2.84313440322876,2.843127727508545,6.4935766204143874e-06,2.193495035171509,0.7666917443275452,0.7666917443275452,0.0,160.99407958984375,151.0,21303.041015625,-0.0,2093.51953125,1.0,283.1499938964844,284.9621887207031,290.3153991699219,291.7551574707031,293.1499938964844,293.1499938964844,283.1499938964844,33013.921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044611573219299,1.0,0.0,0.0,2.806629180908203,2.806645631790161,5.256097779238189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.884765625,0.0,764.5287475585938,1895.4371337890625,0.0,1646.1363525390625,0.7113058567047119,1.0,0.0,3.0,1.0,0.0
12312120,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.8232475519180298,0.3696125447750091,0.3357756733894348,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.8551602959632874,0.4180159270763397,0.3988494277000427,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.8365325331687927,0.3896160125732422,0.2749432623386383,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.7961583137512207,0.3334653973579407,0.3194083273410797,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.70367032289505,0.2267670631408691,1.0390433073043823,285.70001220703125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,295.1954040527344,285.70050048828125,1.0,0.5554287433624268,1.0,1.0,0.0,1.0,-2.84313440322876,2.843127727508545,6.4935766204143874e-06,2.193495035171509,0.7666917443275452,0.7666917443275452,0.0,160.99407958984375,151.0,21303.041015625,-0.0,2093.51953125,1.0,283.1499938964844,284.9621887207031,290.3153991699219,291.7551574707031,293.1499938964844,293.1499938964844,283.1499938964844,33013.921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044611573219299,1.0,0.0,0.0,2.806629180908203,2.806645631790161,5.256097779238189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.884765625,0.0,764.5287475585938,1895.4371337890625,0.0,1646.1363525390625,0.7113058567047119,1.0,0.0,3.0,1.0,0.0
12312180,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.8259140849113464,0.368641585111618,0.3346120715141296,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.8587875366210938,0.41792693734169,0.3984763920307159,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8396961688995361,0.3892124891281128,0.2744369804859161,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7994527816772461,0.3331591486930847,0.3188235759735107,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.7057666182518005,0.2258293777704239,1.0334197282791138,285.722412109375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,295.1830139160156,285.7231750488281,1.0,0.5519371628761292,1.0,1.0,0.0,1.0,-2.833211898803711,2.833205461502075,6.448302883654833e-06,2.1858270168304443,0.7587127685546875,0.7587127685546875,0.0,157.6773223876953,139.0,21029.740234375,-0.0,2061.03759765625,1.0,283.1499938964844,284.9976501464844,290.282470703125,291.70361328125,293.1499938964844,293.1499938964844,283.1499938964844,32022.728515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003016471862793,1.0,0.0,0.0,2.7165660858154297,2.716581583023072,4.924179961562913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.90966796875,0.0,699.3551635742188,1895.4371337890625,0.0,1613.134521484375,0.6901791095733643,1.0,0.0,3.0,1.0,0.0
12312240,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.8259140849113464,0.368641585111618,0.3346120715141296,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.8587875366210938,0.41792693734169,0.3984763920307159,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8396961688995361,0.3892124891281128,0.2744369804859161,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7994527816772461,0.3331591486930847,0.3188235759735107,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.7057666182518005,0.2258293777704239,1.0334197282791138,285.722412109375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,295.1830139160156,285.7231750488281,1.0,0.5519371628761292,1.0,1.0,0.0,1.0,-2.833211898803711,2.833205461502075,6.448302883654833e-06,2.1858270168304443,0.7587127685546875,0.7587127685546875,0.0,157.6773223876953,139.0,21029.740234375,-0.0,2061.03759765625,1.0,283.1499938964844,284.9976501464844,290.282470703125,291.70361328125,293.1499938964844,293.1499938964844,283.1499938964844,32022.728515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003016471862793,1.0,0.0,0.0,2.7165660858154297,2.716581583023072,4.924179961562913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.90966796875,0.0,699.3551635742188,1895.4371337890625,0.0,1613.134521484375,0.6901791095733643,1.0,0.0,3.0,1.0,0.0
12312300,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.738525390625,0.8296691179275513,0.3683524131774902,0.3341796100139618,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.8632718324661255,0.4180675745010376,0.3984277546405792,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7385559082031,0.8437929749488831,0.3892097473144531,0.2742989361286163,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384338378906,0.8036969304084778,0.3332065343856811,0.3186823725700378,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.7092241644859314,0.2255839854478836,1.031400203704834,285.73858642578125,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,295.1794738769531,285.7397766113281,1.0,0.5493396520614624,1.0,1.0,0.0,1.0,-2.829869031906128,2.829862594604492,6.433118869608734e-06,2.183258533477783,0.7546576261520386,0.7546576261520386,0.0,154.27743530273438,139.0,20890.0625,-0.0,2039.127685546875,1.0,283.1499938964844,285.0211486816406,290.2685852050781,291.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,31345.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977314949035645,1.0,0.0,0.0,2.663454294204712,2.663469076156616,4.733515481802897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.21533203125,0.0,662.20703125,1895.4371337890625,0.0,1592.8966064453125,0.6804136037826538,1.0,0.0,3.0,1.0,0.0
12312360,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8346515893936157,0.3681384027004242,0.3338061869144439,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8691579103469849,0.4182824194431305,0.3984375894069671,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.8492079973220825,0.389285534620285,0.2742083668708801,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.809184730052948,0.333339661359787,0.3186096847057342,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.713740885257721,0.2254449874162674,1.0297893285751345,285.751220703125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,295.1770935058594,285.75225830078125,1.0,0.5463821291923523,1.0,1.0,0.0,1.0,-2.827298641204834,2.8272922039031982,6.421478701668093e-06,2.1812944412231445,0.750488817691803,0.750488817691803,0.0,150.13848876953125,127.0,20777.923828125,-0.0,2014.963623046875,1.0,283.1499938964844,285.039306640625,290.257080078125,291.6604309082031,293.1499938964844,293.1499938964844,283.1499938964844,31003.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951144933700562,1.0,0.0,0.0,2.6241343021392822,2.6241490840911865,4.594788265421812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.08203125,0.0,636.4076538085938,1895.4371337890625,0.0,1572.412841796875,0.6685164570808411,1.0,0.0,3.0,1.0,0.0
12312420,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.847883939743042,0.3678626120090484,0.3331590890884399,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8846151828765869,0.4188578128814697,0.3985583484172821,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.8635799884796143,0.3895916044712066,0.2741087675094604,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.822640597820282,0.3337834775447845,0.3185969591140747,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78497314453125,0.7250449657440186,0.2254010885953903,1.0274651050567627,285.7854309082031,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,295.17462158203125,285.7866516113281,1.0,0.5397630333900452,1.0,1.0,0.0,1.0,-2.82373571395874,2.8237292766571045,6.4054192989715375e-06,2.1785976886749268,0.7421275973320007,0.7421275973320007,0.0,140.44241333007812,115.0,20536.978515625,-0.0,1962.4781494140625,1.0,283.1499938964844,285.0862121582031,290.2373962402344,291.62457275390625,293.1499938964844,293.1499938964844,283.1499938964844,29958.44921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899078488349915,1.0,0.0,0.0,2.53025484085083,2.530268669128418,4.271908267128311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.373046875,0.0,576.39990234375,1895.4371337890625,0.0,1532.0361328125,0.6465223431587219,1.0,0.0,3.0,1.0,0.0
12312480,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.847883939743042,0.3678626120090484,0.3331590890884399,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8846151828765869,0.4188578128814697,0.3985583484172821,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.8635799884796143,0.3895916044712066,0.2741087675094604,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.822640597820282,0.3337834775447845,0.3185969591140747,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78497314453125,0.7250449657440186,0.2254010885953903,1.0274651050567627,285.7854309082031,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,295.17462158203125,285.7866516113281,1.0,0.5397630333900452,1.0,1.0,0.0,1.0,-2.82373571395874,2.8237292766571045,6.4054192989715375e-06,2.1785976886749268,0.7421275973320007,0.7421275973320007,0.0,140.44241333007812,115.0,20536.978515625,-0.0,1962.4781494140625,1.0,283.1499938964844,285.0862121582031,290.2373962402344,291.62457275390625,293.1499938964844,293.1499938964844,283.1499938964844,29958.44921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899078488349915,1.0,0.0,0.0,2.53025484085083,2.530268669128418,4.271908267128311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.373046875,0.0,576.39990234375,1895.4371337890625,0.0,1532.0361328125,0.6465223431587219,1.0,0.0,3.0,1.0,0.0
12312540,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.8656818270683289,0.36772021651268,0.3326031267642975,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.9048179388046264,0.4195501804351806,0.3987620174884796,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.8827333450317383,0.3900262415409088,0.2740783095359802,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.8396198749542236,0.334380954504013,0.3187048733234405,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.7394829988479614,0.2255769968032837,1.0260212421417236,285.8243408203125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,295.1741027832031,285.82574462890625,1.0,0.5325904488563538,1.0,1.0,0.0,1.0,-2.821669101715088,2.821662664413452,6.39618656350649e-06,2.177067279815674,0.7337278723716736,0.7337278723716736,0.0,129.6380615234375,103.0,20301.544921875,-0.0,1907.169921875,1.0,283.1499938964844,285.1378173828125,290.22052001953125,291.5926818847656,293.1499938964844,293.1499938964844,283.1499938964844,28892.185546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850318312644958,1.0,0.0,0.0,2.435795545578003,2.4358084201812744,3.958904244427686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.73974609375,0.0,519.8614501953125,1895.4371337890625,0.0,1494.6888427734375,0.6243844628334045,1.0,0.0,3.0,1.0,0.0
12312600,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.8656818270683289,0.36772021651268,0.3326031267642975,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.9048179388046264,0.4195501804351806,0.3987620174884796,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.8827333450317383,0.3900262415409088,0.2740783095359802,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.8396198749542236,0.334380954504013,0.3187048733234405,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.7394829988479614,0.2255769968032837,1.0260212421417236,285.8243408203125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,295.1741027832031,285.82574462890625,1.0,0.5325904488563538,1.0,1.0,0.0,1.0,-2.821669101715088,2.821662664413452,6.39618656350649e-06,2.177067279815674,0.7337278723716736,0.7337278723716736,0.0,129.6380615234375,103.0,20301.544921875,-0.0,1907.169921875,1.0,283.1499938964844,285.1378173828125,290.22052001953125,291.5926818847656,293.1499938964844,293.1499938964844,283.1499938964844,28892.185546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850318312644958,1.0,0.0,0.0,2.435795545578003,2.4358084201812744,3.958904244427686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.73974609375,0.0,519.8614501953125,1895.4371337890625,0.0,1494.6888427734375,0.6243844628334045,1.0,0.0,3.0,1.0,0.0
12312660,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.8889067769050598,0.367672711610794,0.3321155309677124,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.9328525066375732,0.4203124046325683,0.3990158438682556,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.9073212146759032,0.3905457556247711,0.274094671010971,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.8616147637367249,0.3350663185119629,0.318884015083313,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.7583317160606384,0.2259049117565155,1.025207281112671,285.8676452636719,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,295.1747741699219,285.86920166015625,1.0,0.5251285433769226,1.0,1.0,0.0,1.0,-2.820643901824951,2.8206374645233154,6.391694114427082e-06,2.17634654045105,0.7253845930099487,0.7253845930099487,0.0,118.2621841430664,91.0,20068.6640625,-0.0,1850.82763671875,1.0,283.1499938964844,285.1936950683594,290.2045593261719,291.56231689453125,293.1499938964844,293.1499938964844,283.1499938964844,27806.72265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804486513137817,1.0,0.0,0.0,2.341515302658081,2.3415274620056152,3.658367973002896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.541748046875,0.0,467.1198425292969,1895.4371337890625,0.0,1460.00634765625,0.6022653579711914,1.0,0.0,3.0,1.0,0.0
12312720,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.8889067769050598,0.367672711610794,0.3321155309677124,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.9328525066375732,0.4203124046325683,0.3990158438682556,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.9073212146759032,0.3905457556247711,0.274094671010971,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.8616147637367249,0.3350663185119629,0.318884015083313,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.7583317160606384,0.2259049117565155,1.025207281112671,285.8676452636719,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,295.1747741699219,285.86920166015625,1.0,0.5251285433769226,1.0,1.0,0.0,1.0,-2.820643901824951,2.8206374645233154,6.391694114427082e-06,2.17634654045105,0.7253845930099487,0.7253845930099487,0.0,118.2621841430664,91.0,20068.6640625,-0.0,1850.82763671875,1.0,283.1499938964844,285.1936950683594,290.2045593261719,291.56231689453125,293.1499938964844,293.1499938964844,283.1499938964844,27806.72265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804486513137817,1.0,0.0,0.0,2.341515302658081,2.3415274620056152,3.658367973002896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.541748046875,0.0,467.1198425292969,1895.4371337890625,0.0,1460.00634765625,0.6022653579711914,1.0,0.0,3.0,1.0,0.0
12312780,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.920121431350708,0.3677043616771698,0.331688791513443,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.967043936252594,0.4211239218711853,0.3993064761161804,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.9420393109321594,0.3911331295967102,0.2741505801677704,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.890784740447998,0.3358105421066284,0.3191107213497162,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7835696339607239,0.2263473719358444,1.0248792171478271,285.9150390625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,295.1762390136719,285.9167785644531,1.0,0.5175157189369202,1.0,1.0,0.0,1.0,-2.820425033569336,2.8204185962677,6.390864655259065e-06,2.1762518882751465,0.7171885967254639,0.7171885967254639,0.0,106.58709716796876,79.0,19836.802734375,-0.0,1794.3359375,1.0,283.1499938964844,285.2535705566406,290.1888732910156,291.532470703125,293.1499938964844,293.1499938964844,283.1499938964844,26704.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760033965110779,1.0,0.0,0.0,2.2481026649475098,2.248114109039306,3.3722957937243336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.542236328125,0.0,418.3541259765625,1895.4371337890625,0.0,1426.768310546875,0.5803090929985046,1.0,0.0,3.0,1.0,0.0
12312840,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.920121431350708,0.3677043616771698,0.331688791513443,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.967043936252594,0.4211239218711853,0.3993064761161804,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.9420393109321594,0.3911331295967102,0.2741505801677704,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.890784740447998,0.3358105421066284,0.3191107213497162,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7835696339607239,0.2263473719358444,1.0248792171478271,285.9150390625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,295.1762390136719,285.9167785644531,1.0,0.5175157189369202,1.0,1.0,0.0,1.0,-2.820425033569336,2.8204185962677,6.390864655259065e-06,2.1762518882751465,0.7171885967254639,0.7171885967254639,0.0,106.58709716796876,79.0,19836.802734375,-0.0,1794.3359375,1.0,283.1499938964844,285.2535705566406,290.1888732910156,291.532470703125,293.1499938964844,293.1499938964844,283.1499938964844,26704.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760033965110779,1.0,0.0,0.0,2.2481026649475098,2.248114109039306,3.3722957937243336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.542236328125,0.0,418.3541259765625,1895.4371337890625,0.0,1426.768310546875,0.5803090929985046,1.0,0.0,3.0,1.0,0.0
12312900,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.940792679786682,0.3677484095096588,0.3314948081970215,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.9845927357673644,0.4215457737445831,0.3994618952274322,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.9621463418006896,0.3914507627487182,0.2741911113262176,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.9090251922607422,0.3362009227275848,0.31923708319664,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.799281120300293,0.2266047894954681,1.0248647928237915,285.9434509277344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,295.1771850585937,285.94561767578125,1.0,0.5136770606040955,1.0,1.0,0.0,1.0,-2.820561647415161,2.8205552101135254,6.391566330421483e-06,2.1763947010040283,0.7132150530815125,0.7132150530815125,0.0,100.68597412109376,79.0,19705.36328125,-0.0,1766.166259765625,1.0,283.1499938964844,285.2890930175781,290.1808166503906,291.5164489746094,293.1499938964844,293.1499938964844,283.1499938964844,25978.39453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737616658210754,1.0,0.0,0.0,2.194897413253784,2.194908380508423,3.214561843378761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.876708984375,0.0,391.7022705078125,1895.4371337890625,0.0,1410.1593017578125,0.5704396367073059,1.0,0.0,3.0,1.0,0.0
12312960,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.9622709155082704,0.3678055107593536,0.3313323259353637,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.9990000128746032,0.4219966530799866,0.3982623517513275,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.9815691709518432,0.3917795717716217,0.274253636598587,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.931219220161438,0.336598128080368,0.3193878829479217,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.8161125183105469,0.2268801778554916,1.02501118183136,285.9662475585937,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,295.17828369140625,285.96795654296875,1.0,0.5097543597221375,1.0,1.0,0.0,1.0,-2.819390058517456,2.8193836212158203,6.386751465470297e-06,2.1757164001464844,0.7092249989509583,0.7092249989509583,0.0,95.008056640625,97.0,19600.0078125,-0.0,1737.0477294921875,1.0,283.1499938964844,285.3170166015625,290.173583984375,291.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,25587.478515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715665459632874,1.0,0.0,0.0,2.1561923027038574,2.156203031539917,3.102189793935395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.643310546875,0.0,373.629638671875,1895.4371337890625,0.0,1393.9959716796875,0.5586462020874023,1.0,0.0,3.0,1.0,0.0
12313020,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.9630014896392822,0.367918461561203,0.3314235508441925,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.9990000128746032,0.4235807359218597,0.3978012502193451,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9825932383537292,0.3924428224563598,0.2747046053409576,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.9327534437179564,0.3373897671699524,0.3201229870319366,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8172433376312256,0.2274579405784607,1.027506947517395,286.0204467773437,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,295.18194580078125,286.0228271484375,1.0,0.5110310316085815,1.0,1.0,0.0,1.0,-2.822899103164673,2.822892904281616,6.401929567800835e-06,2.178091287612915,0.7015438675880432,0.7015438675880432,0.0,94.958740234375,115.0,19374.46875,-0.0,1742.4666748046875,1.0,283.1499938964844,285.3838195800781,290.1583251953125,291.4728698730469,293.1499938964844,293.1499938964844,283.1499938964844,24459.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669448018074036,1.0,0.0,0.0,2.0661208629608154,2.0661308765411377,2.848425424417656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.68896484375,0.0,332.8240661621094,1895.4371337890625,0.0,1360.2958984375,0.5373450517654419,1.0,0.0,3.0,1.0,0.0
12313080,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.9630014896392822,0.367918461561203,0.3314235508441925,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.9990000128746032,0.4235807359218597,0.3978012502193451,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9825932383537292,0.3924428224563598,0.2747046053409576,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.9327534437179564,0.3373897671699524,0.3201229870319366,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8172433376312256,0.2274579405784607,1.027506947517395,286.0204467773437,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,295.18194580078125,286.0228271484375,1.0,0.5110310316085815,1.0,1.0,0.0,1.0,-2.822899103164673,2.822892904281616,6.401929567800835e-06,2.178091287612915,0.7015438675880432,0.7015438675880432,0.0,94.958740234375,115.0,19374.46875,-0.0,1742.4666748046875,1.0,283.1499938964844,285.3838195800781,290.1583251953125,291.4728698730469,293.1499938964844,293.1499938964844,283.1499938964844,24459.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669448018074036,1.0,0.0,0.0,2.0661208629608154,2.0661308765411377,2.848425424417656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.68896484375,0.0,332.8240661621094,1895.4371337890625,0.0,1360.2958984375,0.5373450517654419,1.0,0.0,3.0,1.0,0.0
12313140,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.9386770129203796,0.3680659532546997,0.3317918479442596,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.9844821691513062,0.4241367876529693,0.402019053697586,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.9613271355628968,0.393144428730011,0.2753753066062927,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.9087416529655457,0.3381930887699127,0.3211343586444855,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.7991718053817749,0.2280642688274383,1.0314223766326904,286.0873107910156,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,295.1833190917969,286.09014892578125,1.0,0.517695963382721,1.0,1.0,0.0,1.0,-2.8368282318115234,2.836821794509888,6.466758350143209e-06,2.189516544342041,0.6944565773010254,0.6944565773010254,0.0,101.97897338867188,133.0,19204.76171875,-0.0,1796.7838134765625,1.0,283.1499938964844,285.4610290527344,290.1464538574219,291.4491577148437,293.1499938964844,293.1499938964844,283.1499938964844,23309.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625569462776184,1.0,0.0,0.0,1.9790129661560056,1.9790222644805908,2.613308538457204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.60986328125,0.0,296.0015869140625,1895.4371337890625,0.0,1328.724609375,0.5166049599647522,1.0,0.0,3.0,1.0,0.0
12313200,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.9386770129203796,0.3680659532546997,0.3317918479442596,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.9844821691513062,0.4241367876529693,0.402019053697586,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.9613271355628968,0.393144428730011,0.2753753066062927,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.9087416529655457,0.3381930887699127,0.3211343586444855,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.7991718053817749,0.2280642688274383,1.0314223766326904,286.0873107910156,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,295.1833190917969,286.09014892578125,1.0,0.517695963382721,1.0,1.0,0.0,1.0,-2.8368282318115234,2.836821794509888,6.466758350143209e-06,2.189516544342041,0.6944565773010254,0.6944565773010254,0.0,101.97897338867188,133.0,19204.76171875,-0.0,1796.7838134765625,1.0,283.1499938964844,285.4610290527344,290.1464538574219,291.4491577148437,293.1499938964844,293.1499938964844,283.1499938964844,23309.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625569462776184,1.0,0.0,0.0,1.9790129661560056,1.9790222644805908,2.613308538457204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.60986328125,0.0,296.0015869140625,1895.4371337890625,0.0,1328.724609375,0.5166049599647522,1.0,0.0,3.0,1.0,0.0
12313260,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.9013194441795348,0.36817267537117,0.3323415517807007,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541442871094,0.9506246447563172,0.424774020910263,0.4030308127403259,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.9237379431724548,0.3938046395778656,0.2761875689029693,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15386962890625,0.8762885928153992,0.3389410078525543,0.3223202526569366,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.771136999130249,0.2286262214183807,1.0362111330032349,286.1541442871094,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,295.1842956542969,286.1566162109375,1.0,0.5269623398780823,1.0,1.0,0.0,1.0,-2.8456010818481445,2.845594644546509,6.50613083053031e-06,2.1959774494171143,0.6878759264945984,0.6878759264945984,0.0,114.2011489868164,151.0,19001.66015625,-0.0,1870.5826416015625,1.0,283.1499938964844,285.5381774902344,290.1357116699219,291.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,22154.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585548520088196,1.0,0.0,0.0,1.8950295448303225,1.89503812789917,2.3962124373611005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.706298828125,0.0,262.9287414550781,1895.4371337890625,0.0,1300.296142578125,0.496475487947464,1.0,0.0,3.0,1.0,0.0
12313320,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.9013194441795348,0.36817267537117,0.3323415517807007,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541442871094,0.9506246447563172,0.424774020910263,0.4030308127403259,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.9237379431724548,0.3938046395778656,0.2761875689029693,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15386962890625,0.8762885928153992,0.3389410078525543,0.3223202526569366,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.771136999130249,0.2286262214183807,1.0362111330032349,286.1541442871094,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,295.1842956542969,286.1566162109375,1.0,0.5269623398780823,1.0,1.0,0.0,1.0,-2.8456010818481445,2.845594644546509,6.50613083053031e-06,2.1959774494171143,0.6878759264945984,0.6878759264945984,0.0,114.2011489868164,151.0,19001.66015625,-0.0,1870.5826416015625,1.0,283.1499938964844,285.5381774902344,290.1357116699219,291.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,22154.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585548520088196,1.0,0.0,0.0,1.8950295448303225,1.89503812789917,2.3962124373611005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.706298828125,0.0,262.9287414550781,1895.4371337890625,0.0,1300.296142578125,0.496475487947464,1.0,0.0,3.0,1.0,0.0
12313380,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941223144531,0.8845158815383911,0.3682303428649902,0.3326560258865356,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.9312018156051636,0.4251424372196197,0.4036464393138885,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.9050896167755128,0.3941464126110077,0.2766309678554535,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.8606513142585754,0.3393233120441437,0.3229618370532989,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19317626953125,0.7576170563697815,0.2289157956838607,1.038844347000122,286.1943359375,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,295.18487548828125,286.19732666015625,1.0,0.5324782729148865,1.0,1.0,0.0,1.0,-2.8511877059936523,2.851181030273437,6.531828603328904e-06,2.200345993041992,0.6847443580627441,0.6847443580627441,0.0,121.57861328125,151.0,18880.55078125,-0.0,1915.32861328125,1.0,283.1499938964844,285.5843811035156,290.129638671875,291.4132385253906,293.1499938964844,293.1499938964844,283.1499938964844,21391.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564858555793762,1.0,0.0,0.0,1.8459035158157349,1.845911860466004,2.2735861193723402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.053466796875,0.0,244.4090576171875,1895.4371337890625,0.0,1285.73876953125,0.4873075783252716,1.0,0.0,3.0,1.0,0.0
12313440,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.8700647354125977,0.3682863116264343,0.3329726159572601,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.9140534996986388,0.4254952073097229,0.4042530357837677,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.8902559280395508,0.394461840391159,0.27705779671669,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.8474234342575073,0.339673101902008,0.3235731124877929,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.7462118268013,0.229181483387947,1.041365623474121,286.22442626953125,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,295.1853942871094,286.2269592285156,1.0,0.5378454923629761,1.0,1.0,0.0,1.0,-2.8565750122070312,2.8565683364868164,6.556658263434656e-06,2.2045586109161377,0.6819071173667908,0.6819071173667908,0.0,128.85145568847656,169.0,18806.53515625,-0.0,1959.4140625,1.0,283.1499938964844,285.6182861328125,290.1249084472656,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,20994.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654642641544342,1.0,0.0,0.0,1.814433217048645,1.8144413232803345,2.196723443148585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.970458984375,0.0,233.33433532714844,1895.4371337890625,0.0,1272.8514404296875,0.4769949615001678,1.0,0.0,3.0,1.0,0.0
