time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313500,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.8563026189804077,0.3683513104915619,0.3333129584789276,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26495361328125,0.8986415266990662,0.4258749485015869,0.4049050509929657,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26483154296875,0.8759484887123108,0.3947941362857818,0.277509480714798,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645874023437,0.8348996639251709,0.3400372564792633,0.3242178857326507,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26373291015625,0.7354256510734558,0.2294580638408661,1.0440410375595093,286.26495361328125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,295.1859741210937,286.2680969238281,1.0,0.5436370372772217,1.0,1.0,0.0,1.0,-2.8623008728027344,2.862294435501098,6.583098183909897e-06,2.2090351581573486,0.6792277097702026,0.6792277097702026,0.0,136.80506896972656,169.0,18687.177734375,-0.0,2007.5406494140625,1.0,283.1499938964844,285.664306640625,290.1191711425781,291.3910217285156,293.1499938964844,293.1499938964844,283.1499938964844,20251.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526463627815247,1.0,0.0,0.0,1.7684874534606934,1.7684950828552246,2.086879362650507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.439453125,0.0,217.16506958007807,1895.4371337890625,0.0,1258.9810791015625,0.4684851765632629,1.0,0.0,3.0,1.0,0.0
12313560,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29736328125,0.8439276814460754,0.3684214353561401,0.3336766958236694,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.8849983811378479,0.4262658953666687,0.4055854082107544,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974548339844,0.8629511594772339,0.3951311409473419,0.2779771983623504,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.8234910368919373,0.340402603149414,0.3248791396617889,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.7255886793136597,0.2297358959913253,1.0467875003814695,286.29754638671875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,295.1865539550781,286.3001403808594,1.0,0.5495775938034058,1.0,1.0,0.0,1.0,-2.868213653564453,2.8682069778442383,6.610455329791876e-06,2.21365737915039,0.6766135096549988,0.6766135096549988,0.0,145.04660034179688,172.0,18610.916015625,-0.0,2057.57421875,1.0,283.1499938964844,285.7006225585937,290.1144714355469,291.381591796875,293.1499938964844,293.1499938964844,283.1499938964844,19833.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506985425949097,1.0,0.0,0.0,1.7373781204223633,1.737385630607605,2.0141050072197689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.378173828125,0.0,206.93115234375,1895.4371337890625,0.0,1245.535400390625,0.4611833095550537,1.0,0.0,3.0,1.0,0.0
12313620,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.829853355884552,0.3684957325458526,0.3341575562953949,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34912109375,0.8694424033164978,0.4270034432411194,0.4067090153694153,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.8483270406723022,0.3957471847534179,0.2787255644798279,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.8100429773330688,0.3410839438438415,0.3259516656398773,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.348388671875,0.7139672040939331,0.2302600294351577,1.0511518716812134,286.34912109375,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,295.187255859375,286.3510437011719,1.0,0.5571926236152649,1.0,1.0,0.0,1.0,-2.877580404281616,2.8775737285614014,6.654054686805466e-06,2.2210447788238525,0.6715570688247681,0.6715570688247681,0.0,155.9698486328125,160.0,18479.69140625,-0.0,2126.77978515625,1.0,283.1499938964844,285.7581481933594,290.1080322265625,291.3671875,293.1499938964844,293.1499938964844,283.1499938964844,19278.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473272442817688,1.0,0.0,0.0,1.6886353492736816,1.688642501831055,1.9026772690722282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.617919921875,0.0,191.8777618408203,1895.4371337890625,0.0,1222.471923828125,0.4499663114547729,1.0,0.0,3.0,1.0,0.0
12313680,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.829853355884552,0.3684957325458526,0.3341575562953949,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34912109375,0.8694424033164978,0.4270034432411194,0.4067090153694153,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.8483270406723022,0.3957471847534179,0.2787255644798279,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.8100429773330688,0.3410839438438415,0.3259516656398773,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.348388671875,0.7139672040939331,0.2302600294351577,1.0511518716812134,286.34912109375,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,295.187255859375,286.3510437011719,1.0,0.5571926236152649,1.0,1.0,0.0,1.0,-2.877580404281616,2.8775737285614014,6.654054686805466e-06,2.2210447788238525,0.6715570688247681,0.6715570688247681,0.0,155.9698486328125,160.0,18479.69140625,-0.0,2126.77978515625,1.0,283.1499938964844,285.7581481933594,290.1080322265625,291.3671875,293.1499938964844,293.1499938964844,283.1499938964844,19278.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473272442817688,1.0,0.0,0.0,1.6886353492736816,1.688642501831055,1.9026772690722282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.617919921875,0.0,191.8777618408203,1895.4371337890625,0.0,1222.471923828125,0.4499663114547729,1.0,0.0,3.0,1.0,0.0
12313740,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873291015625,0.8284756541252136,0.3685081601142883,0.3342202603816986,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874206542969,0.8683223128318787,0.4276735782623291,0.4073965847492218,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.8472369313240051,0.396300345659256,0.2791506648063659,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38726806640625,0.8090916872024536,0.3417125046253204,0.3265970647335052,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38690185546875,0.7132135033607483,0.2307615727186203,1.0536165237426758,286.3874206542969,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,295.18756103515625,286.38885498046875,1.0,0.5581895709037781,1.0,1.0,0.0,1.0,-2.8827359676361084,2.8827292919158936,6.678264981019311e-06,2.225178003311157,0.6666480898857117,0.6666480898857117,0.0,157.30128479003906,148.0,18359.935546875,-0.0,2142.044921875,1.0,283.1499938964844,285.80145263671875,290.1029968261719,291.3555603027344,293.1499938964844,293.1499938964844,283.1499938964844,18960.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446472406387329,1.0,0.0,0.0,1.6513625383377075,1.6513694524765017,1.819609707354175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.509765625,0.0,181.2204132080078,1895.4371337890625,0.0,1204.3280029296875,0.4416382908821106,1.0,0.0,3.0,1.0,0.0
12313800,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873291015625,0.8284756541252136,0.3685081601142883,0.3342202603816986,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874206542969,0.8683223128318787,0.4276735782623291,0.4073965847492218,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.8472369313240051,0.396300345659256,0.2791506648063659,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38726806640625,0.8090916872024536,0.3417125046253204,0.3265970647335052,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38690185546875,0.7132135033607483,0.2307615727186203,1.0536165237426758,286.3874206542969,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,295.18756103515625,286.38885498046875,1.0,0.5581895709037781,1.0,1.0,0.0,1.0,-2.8827359676361084,2.8827292919158936,6.678264981019311e-06,2.225178003311157,0.6666480898857117,0.6666480898857117,0.0,157.30128479003906,148.0,18359.935546875,-0.0,2142.044921875,1.0,283.1499938964844,285.80145263671875,290.1029968261719,291.3555603027344,293.1499938964844,293.1499938964844,283.1499938964844,18960.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446472406387329,1.0,0.0,0.0,1.6513625383377075,1.6513694524765017,1.819609707354175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.509765625,0.0,181.2204132080078,1895.4371337890625,0.0,1204.3280029296875,0.4416382908821106,1.0,0.0,3.0,1.0,0.0
12313860,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175720214844,0.8341920375823975,0.368508368730545,0.3340516090393066,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41766357421875,0.8752611875534058,0.4283069372177124,0.4078196287155151,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176025390625,0.853671669960022,0.3968323767185211,0.2793901860713959,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175109863281,0.8153721690177917,0.342323899269104,0.3269957900047302,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.7187759280204773,0.2312763482332229,1.055050492286682,286.41766357421875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,295.1878967285156,286.4188232421875,1.0,0.5556501150131226,1.0,1.0,0.0,1.0,-2.8855345249176025,2.885527849197388,6.691476301057264e-06,2.227444887161255,0.6618353724479675,0.6618353724479675,0.0,152.8887176513672,136.0,18248.193359375,-0.0,2125.08203125,1.0,283.1499938964844,285.8360900878906,290.0977478027344,291.3441162109375,293.1499938964844,293.1499938964844,283.1499938964844,18775.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423768401145935,1.0,0.0,0.0,1.6206963062286377,1.620703101158142,1.7526561180147837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.4501953125,0.0,173.0142364501953,1895.4371337890625,0.0,1189.0906982421875,0.4349842369556427,1.0,0.0,3.0,1.0,0.0
12313920,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175720214844,0.8341920375823975,0.368508368730545,0.3340516090393066,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41766357421875,0.8752611875534058,0.4283069372177124,0.4078196287155151,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176025390625,0.853671669960022,0.3968323767185211,0.2793901860713959,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175109863281,0.8153721690177917,0.342323899269104,0.3269957900047302,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.7187759280204773,0.2312763482332229,1.055050492286682,286.41766357421875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,295.1878967285156,286.4188232421875,1.0,0.5556501150131226,1.0,1.0,0.0,1.0,-2.8855345249176025,2.885527849197388,6.691476301057264e-06,2.227444887161255,0.6618353724479675,0.6618353724479675,0.0,152.8887176513672,136.0,18248.193359375,-0.0,2125.08203125,1.0,283.1499938964844,285.8360900878906,290.0977478027344,291.3441162109375,293.1499938964844,293.1499938964844,283.1499938964844,18775.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423768401145935,1.0,0.0,0.0,1.6206963062286377,1.620703101158142,1.7526561180147837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.4501953125,0.0,173.0142364501953,1895.4371337890625,0.0,1189.0906982421875,0.4349842369556427,1.0,0.0,3.0,1.0,0.0
12313980,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4434509277344,0.8447903990745544,0.3685148954391479,0.3337664306163788,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44354248046875,0.8877642154693604,0.4289234578609466,0.4080974459648132,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4435119628906,0.8653997182846069,0.3973636329174042,0.2795336842536926,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44342041015625,0.8261250257492065,0.342937171459198,0.3272673189640045,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.7282134890556335,0.2318131774663925,1.0559842586517334,286.44354248046875,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,295.1883544921875,286.444580078125,1.0,0.551035463809967,1.0,1.0,0.0,1.0,-2.887147665023804,2.887140989303589,6.699166078760754e-06,2.2287817001342773,0.657111644744873,0.657111644744873,0.0,145.26121520996094,124.0,18143.302734375,-0.0,2090.2568359375,1.0,283.1499938964844,285.865966796875,290.0923156738281,291.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,18665.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402585506439209,1.0,0.0,0.0,1.5939445495605469,1.5939512252807615,1.695273681434628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.52392578125,0.0,166.23838806152344,1895.4371337890625,0.0,1174.986083984375,0.4293227195739746,1.0,0.0,3.0,1.0,0.0
12314040,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4434509277344,0.8447903990745544,0.3685148954391479,0.3337664306163788,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44354248046875,0.8877642154693604,0.4289234578609466,0.4080974459648132,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4435119628906,0.8653997182846069,0.3973636329174042,0.2795336842536926,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44342041015625,0.8261250257492065,0.342937171459198,0.3272673189640045,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.7282134890556335,0.2318131774663925,1.0559842586517334,286.44354248046875,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,295.1883544921875,286.444580078125,1.0,0.551035463809967,1.0,1.0,0.0,1.0,-2.887147665023804,2.887140989303589,6.699166078760754e-06,2.2287817001342773,0.657111644744873,0.657111644744873,0.0,145.26121520996094,124.0,18143.302734375,-0.0,2090.2568359375,1.0,283.1499938964844,285.865966796875,290.0923156738281,291.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,18665.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402585506439209,1.0,0.0,0.0,1.5939445495605469,1.5939512252807615,1.695273681434628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.52392578125,0.0,166.23838806152344,1895.4371337890625,0.0,1174.986083984375,0.4293227195739746,1.0,0.0,3.0,1.0,0.0
12314100,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.8517694473266602,0.3685242831707001,0.3336004912853241,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.8958442807197571,0.4292305707931518,0.4082044661045074,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.8730716109275818,0.3976335823535919,0.2795858681201935,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554138183594,0.8329516053199768,0.343248575925827,0.3273771703243255,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45513916015625,0.7341844439506531,0.2320905476808548,1.0563515424728394,286.4555358886719,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,295.18865966796875,286.4565124511719,1.0,0.5482355356216431,1.0,1.0,0.0,1.0,-2.8877131938934326,2.8877065181732178,6.701886377413757e-06,2.2292606830596924,0.6547843813896179,0.6547843813896179,0.0,140.6935272216797,124.0,18093.009765625,-0.0,2068.713134765625,1.0,283.1499938964844,285.8798217773437,290.0896911621094,291.3269958496094,293.1499938964844,293.1499938964844,283.1499938964844,18628.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392121911048889,1.0,0.0,0.0,1.5815407037734983,1.5815472602844238,1.668991558290145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.658447265625,0.0,163.2045440673828,1895.4371337890625,0.0,1168.0592041015625,0.4267375767230987,1.0,0.0,3.0,1.0,0.0
12314160,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.467041015625,0.859906017780304,0.3685390949249267,0.3334265351295471,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46710205078125,0.905123770236969,0.429539144039154,0.408299058675766,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4670715332031,0.8819447755813599,0.3979082703590393,0.2796311974525451,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4670104980469,0.8408053517341614,0.3435647189617157,0.3274778425693512,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667358398437,0.7410470247268677,0.2323737740516662,1.056682825088501,286.46710205078125,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,295.1889953613281,286.46807861328125,1.0,0.5452120900154114,1.0,1.0,0.0,1.0,-2.888191699981689,2.8881850242614746,6.704199222440366e-06,2.2296712398529053,0.6524816751480103,0.6524816751480103,0.0,135.7893829345703,112.0,18043.970703125,-0.0,2045.3583984375,1.0,283.1499938964844,285.89324951171875,290.0872497558594,291.32159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18598.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638164758682251,1.0,0.0,0.0,1.5696088075637815,1.569615364074707,1.643903431158833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.880615234375,0.0,160.3433074951172,1895.4371337890625,0.0,1161.152099609375,0.424270749092102,1.0,0.0,3.0,1.0,0.0
12314220,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8800197243690491,0.3685880601406097,0.3330691158771515,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.9296409487724304,0.4301662445068359,0.4084685444831848,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.903473436832428,0.3984761536121368,0.2797135412693023,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.8601633310317993,0.3442146480083465,0.3276674151420593,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892272949219,0.757968544960022,0.2329569011926651,1.0572926998138428,286.48956298828125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,295.1898193359375,286.4905090332031,1.0,0.5386967658996582,1.0,1.0,0.0,1.0,-2.889025926589966,2.889019250869751,6.708251476084115e-06,2.2303946018218994,0.6479559540748596,0.6479559540748596,0.0,125.29037475585938,100.0,17949.30859375,-0.0,1995.020263671875,1.0,283.1499938964844,285.9191589355469,290.0830078125,291.3115234375,293.1499938964844,293.1499938964844,283.1499938964844,18553.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360651850700378,1.0,0.0,0.0,1.5468418598175049,1.5468482971191406,1.596559968675138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.63427734375,0.0,155.0224151611328,1895.4371337890625,0.0,1147.3873291015625,0.4196083545684814,1.0,0.0,3.0,1.0,0.0
12314280,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8800197243690491,0.3685880601406097,0.3330691158771515,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.9296409487724304,0.4301662445068359,0.4084685444831848,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.903473436832428,0.3984761536121368,0.2797135412693023,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.8601633310317993,0.3442146480083465,0.3276674151420593,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892272949219,0.757968544960022,0.2329569011926651,1.0572926998138428,286.48956298828125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,295.1898193359375,286.4905090332031,1.0,0.5386967658996582,1.0,1.0,0.0,1.0,-2.889025926589966,2.889019250869751,6.708251476084115e-06,2.2303946018218994,0.6479559540748596,0.6479559540748596,0.0,125.29037475585938,100.0,17949.30859375,-0.0,1995.020263671875,1.0,283.1499938964844,285.9191589355469,290.0830078125,291.3115234375,293.1499938964844,293.1499938964844,283.1499938964844,18553.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360651850700378,1.0,0.0,0.0,1.5468418598175049,1.5468482971191406,1.596559968675138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.63427734375,0.0,155.0224151611328,1895.4371337890625,0.0,1147.3873291015625,0.4196083545684814,1.0,0.0,3.0,1.0,0.0
12314340,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51141357421875,0.9062716364860536,0.3686670362949371,0.332714706659317,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.9603413939476012,0.4308139085769653,0.4086313247680664,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.9337064027786256,0.3990747034549713,0.2797982692718506,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113525390625,0.8857764005661011,0.3448930978775024,0.3278585374355316,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111083984375,0.7804176807403564,0.2335614413022995,1.0578863620758057,286.511474609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,295.1907958984375,286.51239013671875,1.0,0.531757652759552,1.0,1.0,0.0,1.0,-2.889840841293335,2.88983416557312,6.7122109612682834e-06,2.2311015129089355,0.6435487866401672,0.6435487866401672,0.0,114.18415069580078,88.0,17858.958984375,-0.0,1941.6287841796875,1.0,283.1499938964844,285.9442749023437,290.0798645019531,291.302734375,293.1499938964844,293.1499938964844,283.1499938964844,18520.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339769959449768,1.0,0.0,0.0,1.52525794506073,1.5252643823623655,1.5523156093877333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.849365234375,0.0,150.12815856933594,1895.4371337890625,0.0,1133.805419921875,0.4152319431304931,1.0,0.0,3.0,1.0,0.0
12314400,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51141357421875,0.9062716364860536,0.3686670362949371,0.332714706659317,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.9603413939476012,0.4308139085769653,0.4086313247680664,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.9337064027786256,0.3990747034549713,0.2797982692718506,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113525390625,0.8857764005661011,0.3448930978775024,0.3278585374355316,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111083984375,0.7804176807403564,0.2335614413022995,1.0578863620758057,286.511474609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,295.1907958984375,286.51239013671875,1.0,0.531757652759552,1.0,1.0,0.0,1.0,-2.889840841293335,2.88983416557312,6.7122109612682834e-06,2.2311015129089355,0.6435487866401672,0.6435487866401672,0.0,114.18415069580078,88.0,17858.958984375,-0.0,1941.6287841796875,1.0,283.1499938964844,285.9442749023437,290.0798645019531,291.302734375,293.1499938964844,293.1499938964844,283.1499938964844,18520.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339769959449768,1.0,0.0,0.0,1.52525794506073,1.5252643823623655,1.5523156093877333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.849365234375,0.0,150.12815856933594,1895.4371337890625,0.0,1133.805419921875,0.4152319431304931,1.0,0.0,3.0,1.0,0.0
12314460,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.9442834854125975,0.3687795996665954,0.3323761820793152,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330810546875,0.9926815032958984,0.4314891993999481,0.4088044166564941,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330505371094,0.9710757732391356,0.3997094929218292,0.2798968255519867,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329895019531,0.9209529757499696,0.3456046283245086,0.3280656635761261,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.8100384473800659,0.234186053276062,1.058504343032837,286.5330810546875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,295.19189453125,286.53399658203125,1.0,0.524560809135437,1.0,1.0,0.0,1.0,-2.8907532691955566,2.890746593475342,6.716623374813935e-06,2.2318830490112305,0.6392737627029419,0.6392737627029419,0.0,102.7244644165039,91.0,17772.720703125,-0.0,1886.62109375,1.0,283.1499938964844,285.9689025878906,290.0778503417969,291.2952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18494.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319257020950317,1.0,0.0,0.0,1.504653811454773,1.5046601295471191,1.510659615178156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.540283203125,0.0,145.57666015625,1895.4371337890625,0.0,1120.5694580078125,0.4110844731330871,1.0,0.0,3.0,1.0,0.0
12314520,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.9442834854125975,0.3687795996665954,0.3323761820793152,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330810546875,0.9926815032958984,0.4314891993999481,0.4088044166564941,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330505371094,0.9710757732391356,0.3997094929218292,0.2798968255519867,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329895019531,0.9209529757499696,0.3456046283245086,0.3280656635761261,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.8100384473800659,0.234186053276062,1.058504343032837,286.5330810546875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,295.19189453125,286.53399658203125,1.0,0.524560809135437,1.0,1.0,0.0,1.0,-2.8907532691955566,2.890746593475342,6.716623374813935e-06,2.2318830490112305,0.6392737627029419,0.6392737627029419,0.0,102.7244644165039,91.0,17772.720703125,-0.0,1886.62109375,1.0,283.1499938964844,285.9689025878906,290.0778503417969,291.2952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18494.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319257020950317,1.0,0.0,0.0,1.504653811454773,1.5046601295471191,1.510659615178156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.540283203125,0.0,145.57666015625,1895.4371337890625,0.0,1120.5694580078125,0.4110844731330871,1.0,0.0,3.0,1.0,0.0
12314580,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.9571110606193542,0.3688483536243438,0.3323158621788025,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5456237792969,0.9990000128746032,0.4319860339164734,0.4059443175792694,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54559326171875,0.9823265671730042,0.4000955820083618,0.2800687849521637,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455322265625,0.9345909953117372,0.3460359573364258,0.328341394662857,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.819935142993927,0.2345570176839828,1.0595598220825195,286.5456237792969,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,295.1925354003906,286.5462646484375,1.0,0.5223972201347351,1.0,1.0,0.0,1.0,-2.889164686203003,2.889158010482788,6.70969575367053e-06,2.2308578491210938,0.6367713212966919,0.6367713212966919,0.0,99.29373168945312,91.0,17716.162109375,-0.0,1867.0853271484373,1.0,283.1499938964844,285.9831848144531,290.0771789550781,291.2914733886719,293.1499938964844,293.1499938964844,283.1499938964844,18479.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307185888290405,1.0,0.0,0.0,1.4927111864089966,1.4927173852920532,1.4867740105728444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.0947265625,0.0,142.9880828857422,1895.4371337890625,0.0,1112.829833984375,0.4086912274360657,1.0,0.0,3.0,1.0,0.0
12314640,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511779785156,0.9605783820152284,0.3688728809356689,0.3323134183883667,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512390136719,0.9990000128746032,0.43265300989151,0.4017994105815887,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512084960937,0.9853697419166564,0.4003366231918335,0.280215322971344,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511779785156,0.9385600686073304,0.3463088870048523,0.3285689651966095,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509948730469,0.8227941989898682,0.2347863465547561,1.0604536533355713,286.5512390136719,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,295.1930847167969,286.55181884765625,1.0,0.5213086605072021,1.0,1.0,0.0,1.0,-2.885612726211548,2.885606050491333,6.693117029499263e-06,2.228074550628662,0.6350868940353394,0.6350868940353394,0.0,98.25807189941406,109.0,17667.55078125,-0.0,1856.357666015625,1.0,283.1499938964844,285.9906005859375,290.0767822265625,291.2886657714844,293.1499938964844,293.1499938964844,283.1499938964844,18472.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299068927764893,1.0,0.0,0.0,1.4848499298095703,1.484856128692627,1.4711554285895545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.92919921875,0.0,141.3101348876953,1895.4371337890625,0.0,1107.646484375,0.407124787569046,1.0,0.0,3.0,1.0,0.0
12314700,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617370605469,0.959162414073944,0.3689133524894714,0.3323579132556915,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.9990000128746032,0.433584600687027,0.4035534858703613,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.9843787550926208,0.4006524085998535,0.2804392278194427,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.9373639225959778,0.3466661274433136,0.3289109170436859,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613708496094,0.8220090866088867,0.2350844442844391,1.06182861328125,286.56182861328125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,295.194091796875,286.5631103515625,1.0,0.5226752758026123,1.0,1.0,0.0,1.0,-2.890066623687744,2.8900599479675293,6.713255061185919e-06,2.231273651123047,0.6330490708351135,0.6330490708351135,0.0,98.7942123413086,109.0,17638.552734375,-0.0,1866.154541015625,1.0,283.1499938964844,286.0024719238281,290.0762023925781,291.2850952148437,293.1499938964844,293.1499938964844,283.1499938964844,18463.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288391351699829,1.0,0.0,0.0,1.4751672744750977,1.4751734733581543,1.4520311708565714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.92431640625,0.0,139.26124572753906,1895.4371337890625,0.0,1100.8531494140625,0.405200183391571,1.0,0.0,3.0,1.0,0.0
12314760,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.953280508518219,0.3689757287502289,0.3324606120586395,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784606933594,0.9990000128746032,0.4340228736400604,0.4101085364818573,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783996582031,0.9796342253684998,0.4009915888309479,0.2807106971740722,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782775878906,0.9314619302749634,0.3470431268215179,0.3293164670467376,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.8178951144218445,0.235391303896904,1.0634709596633911,286.5784606933594,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,295.19464111328125,286.5801086425781,1.0,0.5255759954452515,1.0,1.0,0.0,1.0,-2.900742769241333,2.900736093521118,6.7628861870616674e-06,2.239490032196045,0.6311554908752441,0.6311554908752441,0.0,100.75697326660156,127.0,17637.06640625,-0.0,1893.1171875,1.0,283.1499938964844,286.0191345214844,290.0764465332031,291.28350830078125,293.1499938964844,293.1499938964844,283.1499938964844,18447.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627812922000885,1.0,0.0,0.0,1.4658976793289185,1.4659037590026855,1.4338401399527356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.6103515625,0.0,137.30099487304688,1895.4371337890625,0.0,1094.351806640625,0.4033451378345489,1.0,0.0,3.0,1.0,0.0
12314820,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6076965332031,0.9184518456459044,0.369064062833786,0.3329221606254577,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.974030077457428,0.4341902434825897,0.4117377996444702,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.60772705078125,0.948393702507019,0.4016405940055847,0.2814566195011139,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.607666015625,0.8988776206970215,0.3477639257907867,0.3303945064544678,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073608398437,0.7923879623413086,0.2359312027692794,1.067846417427063,286.6077880859375,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,295.19403076171875,286.60888671875,1.0,0.5335919260978699,1.0,1.0,0.0,1.0,-2.9107515811920166,2.9107449054718018,6.810360446252162e-06,2.247537136077881,0.6275517344474792,0.6275517344474792,0.0,111.0078353881836,145.0,17599.658203125,-0.0,1960.22021484375,1.0,283.1499938964844,286.0492858886719,290.0800476074219,291.2850036621094,293.1499938964844,293.1499938964844,283.1499938964844,18415.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262956857681274,1.0,0.0,0.0,1.4484317302703855,1.4484376907348633,1.3998756287492142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.381103515625,0.0,133.65296936035156,1895.4371337890625,0.0,1084.7886962890625,0.3998479545116424,1.0,0.0,3.0,1.0,0.0
12314880,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6076965332031,0.9184518456459044,0.369064062833786,0.3329221606254577,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.974030077457428,0.4341902434825897,0.4117377996444702,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.60772705078125,0.948393702507019,0.4016405940055847,0.2814566195011139,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.607666015625,0.8988776206970215,0.3477639257907867,0.3303945064544678,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073608398437,0.7923879623413086,0.2359312027692794,1.067846417427063,286.6077880859375,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,295.19403076171875,286.60888671875,1.0,0.5335919260978699,1.0,1.0,0.0,1.0,-2.9107515811920166,2.9107449054718018,6.810360446252162e-06,2.247537136077881,0.6275517344474792,0.6275517344474792,0.0,111.0078353881836,145.0,17599.658203125,-0.0,1960.22021484375,1.0,283.1499938964844,286.0492858886719,290.0800476074219,291.2850036621094,293.1499938964844,293.1499938964844,283.1499938964844,18415.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262956857681274,1.0,0.0,0.0,1.4484317302703855,1.4484376907348633,1.3998756287492142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.381103515625,0.0,133.65296936035156,1895.4371337890625,0.0,1084.7886962890625,0.3998479545116424,1.0,0.0,3.0,1.0,0.0
12314940,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63348388671875,0.884337306022644,0.3690994679927826,0.3334607481956482,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6335754394531,0.9380428194999696,0.4345877170562744,0.4125904142856598,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.633544921875,0.9107505679130554,0.4022428691387176,0.282268762588501,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.8673399090766907,0.348456472158432,0.3315746784210205,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331787109375,0.7648601531982422,0.2363874614238739,1.072464108467102,286.6335754394531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,295.1931457519531,286.6346740722656,1.0,0.543597400188446,1.0,1.0,0.0,1.0,-2.9204461574554443,2.9204392433166504,6.85599525240832e-06,2.25510835647583,0.6241450905799866,0.6241450905799866,0.0,124.69932556152344,163.0,17561.4375,-0.0,2044.36181640625,1.0,283.1499938964844,286.0761108398437,290.0838623046875,291.28668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18386.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252189874649048,1.0,0.0,0.0,1.432052731513977,1.4320586919784546,1.3683948907328158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.723876953125,0.0,130.30197143554688,1895.4371337890625,0.0,1078.0384521484375,0.3965865075588226,1.0,0.0,3.0,1.0,0.0
12315000,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63348388671875,0.884337306022644,0.3690994679927826,0.3334607481956482,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6335754394531,0.9380428194999696,0.4345877170562744,0.4125904142856598,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.633544921875,0.9107505679130554,0.4022428691387176,0.282268762588501,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.8673399090766907,0.348456472158432,0.3315746784210205,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331787109375,0.7648601531982422,0.2363874614238739,1.072464108467102,286.6335754394531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,295.1931457519531,286.6346740722656,1.0,0.543597400188446,1.0,1.0,0.0,1.0,-2.9204461574554443,2.9204392433166504,6.85599525240832e-06,2.25510835647583,0.6241450905799866,0.6241450905799866,0.0,124.69932556152344,163.0,17561.4375,-0.0,2044.36181640625,1.0,283.1499938964844,286.0761108398437,290.0838623046875,291.28668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18386.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252189874649048,1.0,0.0,0.0,1.432052731513977,1.4320586919784546,1.3683948907328158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.723876953125,0.0,130.30197143554688,1895.4371337890625,0.0,1078.0384521484375,0.3965865075588226,1.0,0.0,3.0,1.0,0.0
12315060,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.8554329872131348,0.3691123723983764,0.3340474963188171,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65887451171875,0.9036069512367249,0.4350780546665191,0.4136363267898559,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588439941406,0.8803275227546692,0.4028167426586151,0.2831155359745025,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587829589844,0.840385913848877,0.3491428792476654,0.3328225910663605,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6584777832031,0.7413700819015503,0.2367752641439438,1.077128767967224,286.65887451171875,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,295.1919250488281,286.65997314453125,1.0,0.5546942353248596,1.0,1.0,0.0,1.0,-2.9305334091186523,2.9305264949798584,6.903686426085187e-06,2.2630064487457275,0.6209720969200134,0.6209720969200134,0.0,140.3710479736328,181.0,17528.576171875,-0.0,2139.675537109375,1.0,283.1499938964844,286.1022033691406,290.0875549316406,291.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,18358.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243090629577637,1.0,0.0,0.0,1.41682231426239,1.4168282747268677,1.3394428322044405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.29638671875,0.0,127.23699951171876,1895.4371337890625,0.0,1072.35693359375,0.3935607671737671,1.0,0.0,3.0,1.0,0.0
12315120,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.8554329872131348,0.3691123723983764,0.3340474963188171,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65887451171875,0.9036069512367249,0.4350780546665191,0.4136363267898559,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588439941406,0.8803275227546692,0.4028167426586151,0.2831155359745025,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587829589844,0.840385913848877,0.3491428792476654,0.3328225910663605,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6584777832031,0.7413700819015503,0.2367752641439438,1.077128767967224,286.65887451171875,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,295.1919250488281,286.65997314453125,1.0,0.5546942353248596,1.0,1.0,0.0,1.0,-2.9305334091186523,2.9305264949798584,6.903686426085187e-06,2.2630064487457275,0.6209720969200134,0.6209720969200134,0.0,140.3710479736328,181.0,17528.576171875,-0.0,2139.675537109375,1.0,283.1499938964844,286.1022033691406,290.0875549316406,291.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,18358.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243090629577637,1.0,0.0,0.0,1.41682231426239,1.4168282747268677,1.3394428322044405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.29638671875,0.0,127.23699951171876,1895.4371337890625,0.0,1072.35693359375,0.3935607671737671,1.0,0.0,3.0,1.0,0.0
12315180,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68328857421875,0.8318486213684082,0.3691124320030212,0.3346653878688812,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.683349609375,0.8770527243614197,0.435604065656662,0.4147713184356689,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6833190917969,0.8551853895187378,0.4033767282962799,0.2839843034744262,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6832580566406,0.8181361556053162,0.3498304784297943,0.3341167867183685,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.7219817638397217,0.2371065765619278,1.0817468166351318,286.683349609375,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,295.19049072265625,286.68438720703125,1.0,0.5663303136825562,1.0,1.0,0.0,1.0,-2.940791130065918,2.940784215927124,6.952358035050565e-06,2.271039724349976,0.6180238723754883,0.6180238723754883,0.0,157.21861267089844,184.0,17499.927734375,-0.0,2241.831298828125,1.0,283.1499938964844,286.1272277832031,290.0916748046875,291.29083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18331.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234543919563293,1.0,0.0,0.0,1.4027056694030762,1.4027115106582642,1.312884450044294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.173828125,0.0,124.4402847290039,1895.4371337890625,0.0,1067.0404052734375,0.3907628953456878,1.0,0.0,3.0,1.0,0.0
12315240,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68328857421875,0.8318486213684082,0.3691124320030212,0.3346653878688812,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.683349609375,0.8770527243614197,0.435604065656662,0.4147713184356689,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6833190917969,0.8551853895187378,0.4033767282962799,0.2839843034744262,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6832580566406,0.8181361556053162,0.3498304784297943,0.3341167867183685,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.7219817638397217,0.2371065765619278,1.0817468166351318,286.683349609375,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,295.19049072265625,286.68438720703125,1.0,0.5663303136825562,1.0,1.0,0.0,1.0,-2.940791130065918,2.940784215927124,6.952358035050565e-06,2.271039724349976,0.6180238723754883,0.6180238723754883,0.0,157.21861267089844,184.0,17499.927734375,-0.0,2241.831298828125,1.0,283.1499938964844,286.1272277832031,290.0916748046875,291.29083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18331.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234543919563293,1.0,0.0,0.0,1.4027056694030762,1.4027115106582642,1.312884450044294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.173828125,0.0,124.4402847290039,1895.4371337890625,0.0,1067.0404052734375,0.3907628953456878,1.0,0.0,3.0,1.0,0.0
12315300,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947937011719,0.824439287185669,0.369111031293869,0.3348904550075531,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.8687294125556946,0.4358749687671661,0.4152618050575256,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69482421875,0.8474395275115967,0.4036564528942108,0.2843542695045471,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947631835937,0.8108848333358765,0.3501760959625244,0.3346797227859497,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69451904296875,0.7156305313110352,0.2372553199529647,1.083569049835205,286.6948547363281,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,295.1897277832031,286.69580078125,1.0,0.5703541040420532,1.0,1.0,0.0,1.0,-2.9449658393859863,2.9449589252471924,6.9723078013339546e-06,2.2743496894836426,0.6166238784790039,0.6166238784790039,0.0,163.45469665527344,184.0,17483.751953125,-0.0,2280.48779296875,1.0,283.1499938964844,286.1390380859375,290.093994140625,291.2923278808594,293.1499938964844,293.1499938964844,283.1499938964844,18318.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230335831642151,1.0,0.0,0.0,1.396039366722107,1.396045207977295,1.3004353149881356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.169677734375,0.0,123.13499450683594,1895.4371337890625,0.0,1064.4296875,0.389444500207901,1.0,0.0,3.0,1.0,0.0
