time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315360,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054138183594,0.8188930153846741,0.3691188395023346,0.335072785615921,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054748535156,0.8626536130905151,0.4361566603183746,0.4157101809978485,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054443359375,0.8418067693710327,0.4039452970027923,0.2846910953521728,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70538330078125,0.8053211569786072,0.3505307734012604,0.3351980745792389,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051696777344,0.7107256054878235,0.2374022006988525,1.0851271152496338,286.7054748535156,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,295.1890563964844,286.7063903808594,1.0,0.5737088918685913,1.0,1.0,0.0,1.0,-2.9486258029937744,2.9486186504364014,6.9897873800073285e-06,2.2772369384765625,0.6152637004852295,0.6152637004852295,0.0,168.40345764160156,172.0,17466.177734375,-0.0,2311.860107421875,1.0,283.1499938964844,286.1500549316406,290.09649658203125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18306.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226053237915039,1.0,0.0,0.0,1.389605164527893,1.389611005783081,1.2884758859854628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.104736328125,0.0,121.88629913330078,1895.4371337890625,0.0,1061.77734375,0.3881756365299225,1.0,0.0,3.0,1.0,0.0
12315420,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239685058594,0.8176804184913635,0.3691813349723816,0.3351529836654663,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7240295410156,0.8616529703140259,0.4367629587650299,0.4163069128990173,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239990234375,0.8409143090248108,0.4045670926570892,0.2851423323154449,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239685058594,0.8045634031295776,0.3512822389602661,0.3359324336051941,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237854003906,0.7098721861839294,0.2377115041017532,1.0866807699203491,286.7240295410156,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,295.1880187988281,286.7247619628906,1.0,0.5745170712471008,1.0,1.0,0.0,1.0,-2.952736616134644,2.9527294635772705,7.009623914200347e-06,2.280556917190552,0.612636387348175,0.612636387348175,0.0,169.6727752685547,160.0,17421.71875,-0.0,2325.58447265625,1.0,283.1499938964844,286.169677734375,290.1018371582031,291.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18286.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216705441474915,1.0,0.0,0.0,1.3773335218429563,1.377339243888855,1.2658190939873748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.72265625,0.0,119.53590393066406,1895.4371337890625,0.0,1056.0048828125,0.3857665657997131,1.0,0.0,3.0,1.0,0.0
12315480,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239685058594,0.8176804184913635,0.3691813349723816,0.3351529836654663,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7240295410156,0.8616529703140259,0.4367629587650299,0.4163069128990173,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239990234375,0.8409143090248108,0.4045670926570892,0.2851423323154449,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239685058594,0.8045634031295776,0.3512822389602661,0.3359324336051941,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237854003906,0.7098721861839294,0.2377115041017532,1.0866807699203491,286.7240295410156,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,295.1880187988281,286.7247619628906,1.0,0.5745170712471008,1.0,1.0,0.0,1.0,-2.952736616134644,2.9527294635772705,7.009623914200347e-06,2.280556917190552,0.612636387348175,0.612636387348175,0.0,169.6727752685547,160.0,17421.71875,-0.0,2325.58447265625,1.0,283.1499938964844,286.169677734375,290.1018371582031,291.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18286.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216705441474915,1.0,0.0,0.0,1.3773335218429563,1.377339243888855,1.2658190939873748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.72265625,0.0,119.53590393066406,1895.4371337890625,0.0,1056.0048828125,0.3857665657997131,1.0,0.0,3.0,1.0,0.0
12315540,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74005126953125,0.8231472969055176,0.3693296313285827,0.335089236497879,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401123046875,0.8681278824806213,0.437446266412735,0.4167439043521881,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400817871094,0.8469831943511963,0.405271828174591,0.2854792177677154,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400207519531,0.8108375072479248,0.3521148264408111,0.3365097343921661,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.7151318192481995,0.2380742728710174,1.087356686592102,286.7401123046875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,295.1877746582031,286.7407531738281,1.0,0.5718867182731628,1.0,1.0,0.0,1.0,-2.955097913742065,2.9550907611846924,7.021072178758914e-06,2.2824819087982178,0.6101146340370178,0.6101146340370178,0.0,165.06800842285156,148.0,17372.638671875,-0.0,2306.6005859375,1.0,283.1499938964844,286.1870422363281,290.1076965332031,291.3000183105469,293.1499938964844,293.1499938964844,283.1499938964844,18269.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205509305000305,1.0,0.0,0.0,1.3657255172729492,1.3657312393188477,1.2445727293197706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.189453125,0.0,117.3508529663086,1895.4371337890625,0.0,1049.1209716796875,0.3835026621818542,1.0,0.0,3.0,1.0,0.0
12315600,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74005126953125,0.8231472969055176,0.3693296313285827,0.335089236497879,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401123046875,0.8681278824806213,0.437446266412735,0.4167439043521881,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400817871094,0.8469831943511963,0.405271828174591,0.2854792177677154,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400207519531,0.8108375072479248,0.3521148264408111,0.3365097343921661,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.7151318192481995,0.2380742728710174,1.087356686592102,286.7401123046875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,295.1877746582031,286.7407531738281,1.0,0.5718867182731628,1.0,1.0,0.0,1.0,-2.955097913742065,2.9550907611846924,7.021072178758914e-06,2.2824819087982178,0.6101146340370178,0.6101146340370178,0.0,165.06800842285156,148.0,17372.638671875,-0.0,2306.6005859375,1.0,283.1499938964844,286.1870422363281,290.1076965332031,291.3000183105469,293.1499938964844,293.1499938964844,283.1499938964844,18269.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205509305000305,1.0,0.0,0.0,1.3657255172729492,1.3657312393188477,1.2445727293197706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.189453125,0.0,117.3508529663086,1895.4371337890625,0.0,1049.1209716796875,0.3835026621818542,1.0,0.0,3.0,1.0,0.0
12315660,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725524902344,0.8421452641487122,0.3737322092056274,0.3377345204353332,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.772705078125,0.8900112509727478,0.4425820410251617,0.4201380312442779,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77264404296875,0.867725133895874,0.4103542566299438,0.2879725992679596,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.8304412961006165,0.3574858009815216,0.3401051759719848,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7720642089844,0.7331367135047913,0.2432050853967666,1.1030038595199585,286.772705078125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,295.2326354980469,286.77459716796875,1.0,0.5691347122192383,1.0,1.0,0.0,1.0,-2.988447427749634,2.9884402751922607,7.1797717282606754e-06,2.3079540729522705,0.6079989671707153,0.6079989671707153,0.0,153.25289916992188,136.0,17430.9296875,-0.0,2306.437744140625,1.0,283.1499938964844,286.2167358398437,290.1156616210937,291.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,18241.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194250583648682,1.0,0.0,0.0,1.3552141189575195,1.355219841003418,1.2254885461970846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.756103515625,0.0,115.36365509033205,1895.4371337890625,0.0,1042.2322998046875,0.3814280033111572,1.0,0.0,3.0,1.0,0.0
12315720,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725524902344,0.8421452641487122,0.3737322092056274,0.3377345204353332,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.772705078125,0.8900112509727478,0.4425820410251617,0.4201380312442779,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77264404296875,0.867725133895874,0.4103542566299438,0.2879725992679596,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.8304412961006165,0.3574858009815216,0.3401051759719848,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7720642089844,0.7331367135047913,0.2432050853967666,1.1030038595199585,286.772705078125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,295.2326354980469,286.77459716796875,1.0,0.5691347122192383,1.0,1.0,0.0,1.0,-2.988447427749634,2.9884402751922607,7.1797717282606754e-06,2.3079540729522705,0.6079989671707153,0.6079989671707153,0.0,153.25289916992188,136.0,17430.9296875,-0.0,2306.437744140625,1.0,283.1499938964844,286.2167358398437,290.1156616210937,291.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,18241.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194250583648682,1.0,0.0,0.0,1.3552141189575195,1.355219841003418,1.2254885461970846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.756103515625,0.0,115.36365509033205,1895.4371337890625,0.0,1042.2322998046875,0.3814280033111572,1.0,0.0,3.0,1.0,0.0
12315780,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.798583984375,0.8568429350852966,0.3755978941917419,0.3393102884292602,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987060546875,0.906897246837616,0.4450606107711792,0.4223542809486389,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79864501953125,0.883908748626709,0.4127463102340698,0.289557009935379,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7985534667969,0.8452117443084717,0.3601500988006592,0.3424996435642242,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981872558594,0.7467913627624512,0.2458051443099975,1.1140574216842651,286.7987060546875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,295.2514953613281,286.8002014160156,1.0,0.5673037171363831,1.0,1.0,0.0,1.0,-3.0110864639282227,3.0110790729522705,7.289539098565001e-06,2.325683355331421,0.6068482398986816,0.6068482398986816,0.0,145.35650634765625,136.0,17478.236328125,-0.0,2306.822021484375,1.0,283.1499938964844,286.2401733398437,290.12451171875,291.3184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18215.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619247555732727,1.0,0.0,0.0,1.3491977453231812,1.34920334815979,1.2146317374117646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.487060546875,0.0,114.20802307128906,1895.4371337890625,0.0,1041.1492919921875,0.3802096247673034,1.0,0.0,3.0,1.0,0.0
12315840,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.863873302936554,0.3763053119182586,0.3398691415786743,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8090209960937,0.9154248833656312,0.4460541605949402,0.4232122302055359,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089904785156,0.891578733921051,0.4136978983879089,0.2901622653007507,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.8522679209709167,0.3612285852432251,0.3434409201145172,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085632324219,0.7532848715782166,0.2468486279249191,1.1183961629867554,286.8090209960937,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,295.2579650878906,286.81036376953125,1.0,0.566334068775177,1.0,1.0,0.0,1.0,-3.0198678970336914,3.01986050605774,7.332346740440698e-06,2.3325626850128174,0.6063389182090759,0.6063389182090759,0.0,141.85330200195312,124.0,17494.1953125,-0.0,2304.681640625,1.0,283.1499938964844,286.24957275390625,290.1289978027344,291.3241882324219,293.1499938964844,293.1499938964844,283.1499938964844,18204.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193546652793884,1.0,0.0,0.0,1.3465781211853027,1.3465837240219116,1.2099197022052977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.50634765625,0.0,113.70891571044922,1895.4371337890625,0.0,1041.802734375,0.3796809315681457,1.0,0.0,3.0,1.0,0.0
12315900,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230895996094,0.8753112554550171,0.3772682845592499,0.3405868709087372,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231811523437,0.9296729564666748,0.4474510848522186,0.4243813753128052,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231506347656,0.9039025902748108,0.4150324463844299,0.2909819185733795,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230895996094,0.8637700080871582,0.3627527058124542,0.3447356522083282,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82281494140625,0.7638132572174072,0.2482994347810745,1.1242812871932983,286.8231811523437,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,295.2657470703125,286.8243408203125,1.0,0.5646657347679138,1.0,1.0,0.0,1.0,-3.031757116317749,3.031749725341797,7.390503014903516e-06,2.341876745223999,0.6055766940116882,0.6055766940116882,0.0,136.50909423828125,124.0,17513.052734375,-0.0,2298.635009765625,1.0,283.1499938964844,286.2625732421875,290.1357421875,291.332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18189.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619692325592041,1.0,0.0,0.0,1.3427163362503052,1.342721939086914,1.2029897789034294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.275390625,0.0,112.9788055419922,1895.4371337890625,0.0,1043.8646240234375,0.3789050579071045,1.0,0.0,3.0,1.0,0.0
12315960,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8876218795776367,0.3781166970729828,0.3411787450313568,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83551025390625,0.94468891620636,0.4487155377864837,0.425402283668518,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.9179569482803344,0.4162412583827972,0.2916955649852752,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8761955499649048,0.3641373813152313,0.3458754122257232,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.7751051783561707,0.2495823055505752,1.129315972328186,286.83551025390625,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,295.2714233398437,286.8365173339844,1.0,0.5628167390823364,1.0,1.0,0.0,1.0,-3.0419797897338867,3.0419723987579346,7.440692115778802e-06,2.3498852252960205,0.6048488616943359,0.6048488616943359,0.0,131.21385192871094,112.0,17526.49609375,-0.0,2289.7470703125,1.0,283.1499938964844,286.27392578125,290.14178466796875,291.3404235839844,293.1499938964844,293.1499938964844,283.1499938964844,18176.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620133638381958,1.0,0.0,0.0,1.339095115661621,1.33910071849823,1.1965099133703916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.5810546875,0.0,112.3006362915039,1895.4371337890625,0.0,1046.5638427734375,0.3781817853450775,1.0,0.0,3.0,1.0,0.0
12316020,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.9169330596923828,0.3796187043190002,0.3421446084976196,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85626220703125,0.9756022095680236,0.4510066509246826,0.4271704852581024,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.9513172507286072,0.4184451103210449,0.2929366827011108,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.9050747156143188,0.3666504919528961,0.3478626608848572,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8010388612747192,0.2518028020858764,1.1376011371612549,286.85626220703125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,295.2784423828125,286.8570861816406,1.0,0.5586440563201904,1.0,1.0,0.0,1.0,-3.059112071990967,3.059104681015014,7.525187811552314e-06,2.36330795288086,0.6034753322601318,0.6034753322601318,0.0,120.52732849121094,115.0,17542.96875,-0.0,2265.225341796875,1.0,283.1499938964844,286.2932434082031,290.1518249511719,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18155.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209713220596313,1.0,0.0,0.0,1.332430362701416,1.332435965538025,1.184629283557115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.118408203125,0.0,111.06900024414062,1895.4371337890625,0.0,1051.701904296875,0.3768617510795593,1.0,0.0,3.0,1.0,0.0
12316080,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.9169330596923828,0.3796187043190002,0.3421446084976196,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85626220703125,0.9756022095680236,0.4510066509246826,0.4271704852581024,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.9513172507286072,0.4184451103210449,0.2929366827011108,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.9050747156143188,0.3666504919528961,0.3478626608848572,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8010388612747192,0.2518028020858764,1.1376011371612549,286.85626220703125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,295.2784423828125,286.8570861816406,1.0,0.5586440563201904,1.0,1.0,0.0,1.0,-3.059112071990967,3.059104681015014,7.525187811552314e-06,2.36330795288086,0.6034753322601318,0.6034753322601318,0.0,120.52732849121094,115.0,17542.96875,-0.0,2265.225341796875,1.0,283.1499938964844,286.2932434082031,290.1518249511719,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18155.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209713220596313,1.0,0.0,0.0,1.332430362701416,1.332435965538025,1.184629283557115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.118408203125,0.0,111.06900024414062,1895.4371337890625,0.0,1051.701904296875,0.3768617510795593,1.0,0.0,3.0,1.0,0.0
12316140,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749389648437,0.9352823495864868,0.3809688687324524,0.3431771695613861,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.875,0.99038565158844,0.4531224966049194,0.4289766550064087,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.9688355326652528,0.4204953610897064,0.2942233085632324,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.923572301864624,0.368964284658432,0.3498647511005401,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8157981038093567,0.2537156641483307,1.1454544067382812,286.875,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,295.2818298339844,286.87579345703125,1.0,0.5584493279457092,1.0,1.0,0.0,1.0,-3.075918912887573,3.075911283493042,7.608394298586063e-06,2.3764142990112305,0.6022118330001831,0.6022118330001831,0.0,115.85458374023438,118.0,17559.125,-0.0,2271.3564453125,1.0,283.1499938964844,286.310546875,290.1606140136719,291.3628234863281,293.1499938964844,293.1499938964844,283.1499938964844,18139.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214644312858582,1.0,0.0,0.0,1.326406478881836,1.3264120817184448,1.1739422234313686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.15234375,0.0,109.9709930419922,1895.4371337890625,0.0,1054.7349853515625,0.3756783008575439,1.0,0.0,3.0,1.0,0.0
12316200,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749389648437,0.9352823495864868,0.3809688687324524,0.3431771695613861,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.875,0.99038565158844,0.4531224966049194,0.4289766550064087,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.9688355326652528,0.4204953610897064,0.2942233085632324,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.923572301864624,0.368964284658432,0.3498647511005401,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8157981038093567,0.2537156641483307,1.1454544067382812,286.875,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,295.2818298339844,286.87579345703125,1.0,0.5584493279457092,1.0,1.0,0.0,1.0,-3.075918912887573,3.075911283493042,7.608394298586063e-06,2.3764142990112305,0.6022118330001831,0.6022118330001831,0.0,115.85458374023438,118.0,17559.125,-0.0,2271.3564453125,1.0,283.1499938964844,286.310546875,290.1606140136719,291.3628234863281,293.1499938964844,293.1499938964844,283.1499938964844,18139.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214644312858582,1.0,0.0,0.0,1.326406478881836,1.3264120817184448,1.1739422234313686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.15234375,0.0,109.9709930419922,1895.4371337890625,0.0,1054.7349853515625,0.3756783008575439,1.0,0.0,3.0,1.0,0.0
12316260,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.94252747297287,0.3822126686573028,0.3442396521568298,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9958080649375916,0.455137550830841,0.4308151304721832,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9755114912986756,0.4224554598331451,0.2955425381660461,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9317973256111144,0.3711549341678619,0.351877212524414,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.8218612670898438,0.2554115951061249,1.1529172658920288,286.89276123046875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,295.282958984375,286.8934936523437,1.0,0.5601282715797424,1.0,1.0,0.0,1.0,-3.0923848152160645,3.092377185821533,7.690413440286648e-06,2.389278173446656,0.6010578274726868,0.6010578274726868,0.0,114.75484466552734,121.0,17575.861328125,-0.0,2295.74267578125,1.0,283.1499938964844,286.3268127441406,290.17010498046875,291.37322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18125.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216264963150024,1.0,0.0,0.0,1.3209617137908936,1.320967197418213,1.1643240327430249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.42333984375,0.0,108.98765563964844,1895.4371337890625,0.0,1055.7333984375,0.3746127486228943,1.0,0.0,3.0,1.0,0.0
12316320,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.94252747297287,0.3822126686573028,0.3442396521568298,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9958080649375916,0.455137550830841,0.4308151304721832,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9755114912986756,0.4224554598331451,0.2955425381660461,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9317973256111144,0.3711549341678619,0.351877212524414,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.8218612670898438,0.2554115951061249,1.1529172658920288,286.89276123046875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,295.282958984375,286.8934936523437,1.0,0.5601282715797424,1.0,1.0,0.0,1.0,-3.0923848152160645,3.092377185821533,7.690413440286648e-06,2.389278173446656,0.6010578274726868,0.6010578274726868,0.0,114.75484466552734,121.0,17575.861328125,-0.0,2295.74267578125,1.0,283.1499938964844,286.3268127441406,290.17010498046875,291.37322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18125.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216264963150024,1.0,0.0,0.0,1.3209617137908936,1.320967197418213,1.1643240327430249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.42333984375,0.0,108.98765563964844,1895.4371337890625,0.0,1055.7333984375,0.3746127486228943,1.0,0.0,3.0,1.0,0.0
12316380,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.943195641040802,0.3833875358104706,0.3453046977519989,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.9965599179267884,0.4570960402488708,0.4326668977737427,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.9765018224716188,0.4243655502796173,0.2968766987323761,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.9334139227867126,0.3732672333717346,0.3538826406002044,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091796875,0.8231179714202881,0.2569561302661896,1.159994125366211,286.9093933105469,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,295.28271484375,286.9100952148437,1.0,0.5628421902656555,1.0,1.0,0.0,1.0,-3.108415365219116,3.108407735824585,7.770690899633337e-06,2.401804208755493,0.5999968647956848,0.5999968647956848,0.0,115.54713439941406,124.0,17592.54296875,-0.0,2329.5830078125,1.0,283.1499938964844,286.3420104980469,290.1809387207031,291.3849182128906,293.1499938964844,293.1499938964844,283.1499938964844,18114.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216134428977966,1.0,0.0,0.0,1.316004991531372,1.3160104751586914,1.155602618041485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.037841796875,0.0,108.100341796875,1895.4371337890625,0.0,1055.653076171875,0.3736466467380523,1.0,0.0,3.0,1.0,0.0
12316440,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.943195641040802,0.3833875358104706,0.3453046977519989,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.9965599179267884,0.4570960402488708,0.4326668977737427,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.9765018224716188,0.4243655502796173,0.2968766987323761,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.9334139227867126,0.3732672333717346,0.3538826406002044,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091796875,0.8231179714202881,0.2569561302661896,1.159994125366211,286.9093933105469,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,295.28271484375,286.9100952148437,1.0,0.5628421902656555,1.0,1.0,0.0,1.0,-3.108415365219116,3.108407735824585,7.770690899633337e-06,2.401804208755493,0.5999968647956848,0.5999968647956848,0.0,115.54713439941406,124.0,17592.54296875,-0.0,2329.5830078125,1.0,283.1499938964844,286.3420104980469,290.1809387207031,291.3849182128906,293.1499938964844,293.1499938964844,283.1499938964844,18114.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216134428977966,1.0,0.0,0.0,1.316004991531372,1.3160104751586914,1.155602618041485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.037841796875,0.0,108.100341796875,1895.4371337890625,0.0,1055.653076171875,0.3736466467380523,1.0,0.0,3.0,1.0,0.0
12316500,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91729736328125,0.9420010447502136,0.3839562535285949,0.3458352982997894,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.995891273021698,0.4580619037151336,0.4335956573486328,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.9757128357887268,0.4253091216087341,0.297547310590744,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91729736328125,0.9326677918434144,0.3743015825748443,0.3548801839351654,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9171447753906,0.8226203918457031,0.2576848566532135,1.1634033918380735,286.9173583984375,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,295.28228759765625,286.91802978515625,1.0,0.5644271969795227,1.0,1.0,0.0,1.0,-3.116274833679199,3.116266965866089,7.81020298745716e-06,2.4079456329345703,0.5994986891746521,0.5994986891746521,0.0,116.38011932373048,124.0,17600.896484375,-0.0,2348.654541015625,1.0,283.1499938964844,286.3492431640625,290.1868591308594,291.3912658691406,293.1499938964844,293.1499938964844,283.1499938964844,18109.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215817928314209,1.0,0.0,0.0,1.3136919736862185,1.3136974573135376,1.1515438558262758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.973388671875,0.0,107.688720703125,1895.4371337890625,0.0,1055.457763671875,0.3731969594955444,1.0,0.0,3.0,1.0,0.0
12316560,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.925048828125,0.940165877342224,0.3845153748989105,0.3463636338710785,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.9947770833969116,0.4590216875076294,0.4345254302024841,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.9743805527687072,0.4262477159500122,0.2982194721698761,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250183105469,0.9312750697135924,0.3753249049186706,0.3558737933635711,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92486572265625,0.8216506242752075,0.2583901882171631,1.1667357683181765,286.9250793457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,295.2817077636719,286.9257507324219,1.0,0.5661044716835022,1.0,1.0,0.0,1.0,-3.124037504196167,3.1240296363830566,7.849327630538028e-06,2.4140119552612305,0.5990204811096191,0.5990204811096191,0.0,117.40072631835938,127.0,17609.287109375,-0.0,2368.63330078125,1.0,283.1499938964844,286.35626220703125,290.19305419921875,291.3979187011719,293.1499938964844,293.1499938964844,283.1499938964844,18104.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215478181838989,1.0,0.0,0.0,1.311478853225708,1.3114843368530271,1.1476673478227897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.981689453125,0.0,107.29627990722656,1895.4371337890625,0.0,1055.2486572265625,0.3727673590183258,1.0,0.0,3.0,1.0,0.0
12316620,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.935289204120636,0.3856102526187897,0.3474123179912567,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.9916582703590392,0.460927814245224,0.4363858997821808,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.9706528782844543,0.4281143844127655,0.2995665669441223,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.9272915720939636,0.3773449957370758,0.3578492105007171,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.8188182711601257,0.2597429454326629,1.1731959581375122,286.94000244140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,295.2803039550781,286.94061279296875,1.0,0.5696278810501099,1.0,1.0,0.0,1.0,-3.1392974853515625,3.139289617538452,7.926524631329812e-06,2.42593765258789,0.5981203317642212,0.5981203317642212,0.0,119.81546020507812,130.0,17626.26171875,-0.0,2410.365234375,1.0,283.1499938964844,286.36968994140625,290.20611572265625,291.4119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18095.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621488630771637,1.0,0.0,0.0,1.3073261976242063,1.307331681251526,1.1404108590795661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.1796875,0.0,106.56321716308594,1895.4371337890625,0.0,1054.884033203125,0.3719625473022461,1.0,0.0,3.0,1.0,0.0
12316680,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.935289204120636,0.3856102526187897,0.3474123179912567,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.9916582703590392,0.460927814245224,0.4363858997821808,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.9706528782844543,0.4281143844127655,0.2995665669441223,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.9272915720939636,0.3773449957370758,0.3578492105007171,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.8188182711601257,0.2597429454326629,1.1731959581375122,286.94000244140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,295.2803039550781,286.94061279296875,1.0,0.5696278810501099,1.0,1.0,0.0,1.0,-3.1392974853515625,3.139289617538452,7.926524631329812e-06,2.42593765258789,0.5981203317642212,0.5981203317642212,0.0,119.81546020507812,130.0,17626.26171875,-0.0,2410.365234375,1.0,283.1499938964844,286.36968994140625,290.20611572265625,291.4119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18095.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621488630771637,1.0,0.0,0.0,1.3073261976242063,1.307331681251526,1.1404108590795661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.1796875,0.0,106.56321716308594,1895.4371337890625,0.0,1054.884033203125,0.3719625473022461,1.0,0.0,3.0,1.0,0.0
12316740,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9295124411582948,0.3866783678531647,0.3484481573104858,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.9877728819847108,0.462819367647171,0.4382447600364685,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.966048538684845,0.4299704134464264,0.3009151816368103,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9224411845207214,0.3793345093727112,0.3598073124885559,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.815287172794342,0.2610292434692383,1.1794041395187378,286.95416259765625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,295.2786865234375,286.95477294921875,1.0,0.5732735395431519,1.0,1.0,0.0,1.0,-3.1542186737060547,3.154210567474365,8.002373760973569e-06,2.437598466873169,0.5972939729690552,0.5972939729690552,0.0,122.54840087890624,133.0,17643.69140625,-0.0,2453.538330078125,1.0,283.1499938964844,286.3824157714844,290.2199401855469,291.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18087.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621448814868927,1.0,0.0,0.0,1.303521752357483,1.3035272359848022,1.13378320065749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.5927734375,0.0,105.89500427246094,1895.4371337890625,0.0,1054.63916015625,0.3712262809276581,1.0,0.0,3.0,1.0,0.0
12316800,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9295124411582948,0.3866783678531647,0.3484481573104858,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.9877728819847108,0.462819367647171,0.4382447600364685,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.966048538684845,0.4299704134464264,0.3009151816368103,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9224411845207214,0.3793345093727112,0.3598073124885559,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.815287172794342,0.2610292434692383,1.1794041395187378,286.95416259765625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,295.2786865234375,286.95477294921875,1.0,0.5732735395431519,1.0,1.0,0.0,1.0,-3.1542186737060547,3.154210567474365,8.002373760973569e-06,2.437598466873169,0.5972939729690552,0.5972939729690552,0.0,122.54840087890624,133.0,17643.69140625,-0.0,2453.538330078125,1.0,283.1499938964844,286.3824157714844,290.2199401855469,291.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18087.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621448814868927,1.0,0.0,0.0,1.303521752357483,1.3035272359848022,1.13378320065749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.5927734375,0.0,105.89500427246094,1895.4371337890625,0.0,1054.63916015625,0.3712262809276581,1.0,0.0,3.0,1.0,0.0
12316860,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676818847656,0.923429310321808,0.3877284228801727,0.3494724929332733,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677429199219,0.9834688305854796,0.4646978676319122,0.4400983452796936,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677124023437,0.9610130190849304,0.4318172335624695,0.3022625744342804,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676818847656,0.9173177480697632,0.3812969028949737,0.3617464900016784,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.81142657995224,0.2622597813606262,1.1853865385055542,286.9677429199219,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,295.2767333984375,286.96832275390625,1.0,0.5769601464271545,1.0,1.0,0.0,1.0,-3.1688239574432373,3.168815851211548,8.076966878434177e-06,2.449012517929077,0.5965405702590942,0.5965405702590942,0.0,125.4535903930664,136.0,17661.826171875,-0.0,2497.4130859375,1.0,283.1499938964844,286.39453125,290.23443603515625,291.4425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18079.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214236617088318,1.0,0.0,0.0,1.3000476360321045,1.3000531196594238,1.1277477796056701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.20654296875,0.0,105.28692626953124,1895.4371337890625,0.0,1054.4840087890625,0.3705540299415588,1.0,0.0,3.0,1.0,0.0
12316920,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676818847656,0.923429310321808,0.3877284228801727,0.3494724929332733,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677429199219,0.9834688305854796,0.4646978676319122,0.4400983452796936,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677124023437,0.9610130190849304,0.4318172335624695,0.3022625744342804,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676818847656,0.9173177480697632,0.3812969028949737,0.3617464900016784,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.81142657995224,0.2622597813606262,1.1853865385055542,286.9677429199219,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,295.2767333984375,286.96832275390625,1.0,0.5769601464271545,1.0,1.0,0.0,1.0,-3.1688239574432373,3.168815851211548,8.076966878434177e-06,2.449012517929077,0.5965405702590942,0.5965405702590942,0.0,125.4535903930664,136.0,17661.826171875,-0.0,2497.4130859375,1.0,283.1499938964844,286.39453125,290.23443603515625,291.4425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18079.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214236617088318,1.0,0.0,0.0,1.3000476360321045,1.3000531196594238,1.1277477796056701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.20654296875,0.0,105.28692626953124,1895.4371337890625,0.0,1054.4840087890625,0.3705540299415588,1.0,0.0,3.0,1.0,0.0
12316980,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776306152344,0.918816328048706,0.3885146677494049,0.3502437174320221,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776611328125,0.9800400137901306,0.4661158621311188,0.44150111079216,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776611328125,0.9570534229278564,0.4332137107849121,0.3032839894294739,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776306152344,0.9134467840194702,0.382770299911499,0.3632060885429382,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.8083789348602295,0.2631613612174988,1.1897916793823242,286.9776611328125,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,295.2752380371094,286.97821044921875,1.0,0.5797615051269531,1.0,1.0,0.0,1.0,-3.179718017578125,3.1797099113464355,8.132829862006474e-06,2.457525968551636,0.5960184931755066,0.5960184931755066,0.0,127.72713470458984,136.0,17676.259765625,-0.0,2530.96435546875,1.0,283.1499938964844,286.4033203125,290.2458801269531,291.4548645019531,293.1499938964844,293.1499938964844,283.1499938964844,18074.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621411144733429,1.0,0.0,0.0,1.297628402709961,1.2976337671279907,1.123554369542035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.855712890625,0.0,104.8641357421875,1895.4371337890625,0.0,1054.4071044921875,0.3700853586196899,1.0,0.0,3.0,1.0,0.0
12317040,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.9173822999000548,0.3887607157230377,0.3504856526851654,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.9789413213729858,0.4665619134902954,0.4419428408145904,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.9557947516441344,0.4336534142494201,0.3036059141159057,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.9122480750083924,0.3832326531410217,0.3636645972728729,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805603027344,0.8074054718017578,0.2634410858154297,1.1911613941192627,286.9807434082031,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,295.2747802734375,286.9812927246094,1.0,0.5806440114974976,1.0,1.0,0.0,1.0,-3.1831254959106445,3.183117151260376,8.150342182489112e-06,2.460188627243042,0.5958620309829712,0.5958620309829712,0.0,128.45217895507812,139.0,17680.9453125,-0.0,2541.57861328125,1.0,283.1499938964844,286.4060363769531,290.24957275390625,291.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,18072.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214070916175842,1.0,0.0,0.0,1.296899914741516,1.2969053983688354,1.1222932272403341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.032470703125,0.0,104.73686981201172,1895.4371337890625,0.0,1054.3822021484375,0.3699440658092499,1.0,0.0,3.0,1.0,0.0
12317100,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.9144371151924132,0.3892687261104584,0.3509863018989563,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.976629912853241,0.467487633228302,0.4428604543209076,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.9531628489494324,0.4345666170120239,0.3042751550674438,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.9097928404808044,0.3841902613639831,0.3646150827407837,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98687744140625,0.8053567409515381,0.2640146911144256,1.1939754486083984,286.987060546875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,295.2738037109375,286.9875793457031,1.0,0.5824770927429199,1.0,1.0,0.0,1.0,-3.190162181854248,3.1901538372039795,8.186566446966026e-06,2.4656872749328613,0.5955519080162048,0.5955519080162048,0.0,129.97259521484375,139.0,17690.95703125,-0.0,2563.69091796875,1.0,283.1499938964844,286.4115905761719,290.2574157714844,291.46728515625,293.1499938964844,293.1499938964844,283.1499938964844,18068.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214013695716858,1.0,0.0,0.0,1.2954492568969729,1.295454740524292,1.1197840166232709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.531005859375,0.0,104.4833526611328,1895.4371337890625,0.0,1054.346923828125,0.369662344455719,1.0,0.0,3.0,1.0,0.0
12317160,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.911569356918335,0.3897708356380462,0.3514823019504547,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.97430020570755,0.4684085845947265,0.4437742531299591,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.9505327343940736,0.4354759752750397,0.3049422204494476,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.9074121117591858,0.3851409256458282,0.3655595779418945,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.8033106327056885,0.2645777761936188,1.1967438459396362,286.99322509765625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,295.2727966308594,286.9937438964844,1.0,0.5843016505241394,1.0,1.0,0.0,1.0,-3.1971240043640137,3.197115659713745,8.22248330223374e-06,2.4711272716522217,0.5952614545822144,0.5952614545822144,0.0,131.5021514892578,142.0,17701.3125,-0.0,2585.796142578125,1.0,283.1499938964844,286.4169921875,290.2654113769531,291.4759216308594,293.1499938964844,293.1499938964844,283.1499938964844,18064.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213972568511963,1.0,0.0,0.0,1.2940804958343506,1.2940858602523804,1.1174188330187465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.088134765625,0.0,104.24391174316406,1895.4371337890625,0.0,1054.3216552734375,0.369395911693573,1.0,0.0,3.0,1.0,0.0
