time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317220,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9061198830604552,0.3907559514045715,0.3524588346481323,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.969611406326294,0.4702342450618744,0.4455884993076324,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.9453095197677612,0.4372809529304504,0.3062682151794433,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9029154181480408,0.3870204389095306,0.3674295246601105,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.7992887496948242,0.2656739950180053,1.2021493911743164,287.0052185058594,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,295.27081298828125,287.0057373046875,1.0,0.5879206657409668,1.0,1.0,0.0,1.0,-3.210822820663452,3.210814476013184,8.293385690194555e-06,2.4818310737609863,0.5947421193122864,0.5947421193122864,0.0,134.5802764892578,145.0,17723.205078125,-0.0,2629.931396484375,1.0,283.1499938964844,286.4274597167969,290.28192138671875,291.4937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18057.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213951706886292,1.0,0.0,0.0,1.2915928363800049,1.291598200798035,1.1131268706776609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.38916015625,0.0,103.80751037597656,1895.4371337890625,0.0,1054.3087158203125,0.3689093887805938,1.0,0.0,3.0,1.0,0.0
12317280,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9061198830604552,0.3907559514045715,0.3524588346481323,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.969611406326294,0.4702342450618744,0.4455884993076324,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.9453095197677612,0.4372809529304504,0.3062682151794433,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9029154181480408,0.3870204389095306,0.3674295246601105,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.7992887496948242,0.2656739950180053,1.2021493911743164,287.0052185058594,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,295.27081298828125,287.0057373046875,1.0,0.5879206657409668,1.0,1.0,0.0,1.0,-3.210822820663452,3.210814476013184,8.293385690194555e-06,2.4818310737609863,0.5947421193122864,0.5947421193122864,0.0,134.5802764892578,145.0,17723.205078125,-0.0,2629.931396484375,1.0,283.1499938964844,286.4274597167969,290.28192138671875,291.4937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18057.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213951706886292,1.0,0.0,0.0,1.2915928363800049,1.291598200798035,1.1131268706776609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.38916015625,0.0,103.80751037597656,1895.4371337890625,0.0,1054.3087158203125,0.3689093887805938,1.0,0.0,3.0,1.0,0.0
12317340,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.9010984897613524,0.3917114734649658,0.353410929441452,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.9649091958999634,0.4720329940319061,0.447379857301712,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.9401684999465942,0.4390622079372406,0.3075796067714691,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.8986892700195312,0.3888674080371856,0.3692707121372223,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.7953738570213318,0.2667304277420044,1.207380294799805,287.0167236328125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,295.268798828125,287.0172119140625,1.0,0.5914922952651978,1.0,1.0,0.0,1.0,-3.224202871322632,3.224194526672364,8.36292929307092e-06,2.4922850131988525,0.5943131446838379,0.5943131446838379,0.0,137.67503356933594,148.0,17746.974609375,-0.0,2673.8662109375,1.0,283.1499938964844,286.4373779296875,290.29913330078125,291.512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18049.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214101314544678,1.0,0.0,0.0,1.2894681692123413,1.289473533630371,1.10946764664277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.964111328125,0.0,103.43187713623048,1895.4371337890625,0.0,1054.40087890625,0.3684895932674408,1.0,0.0,3.0,1.0,0.0
12317400,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.9010984897613524,0.3917114734649658,0.353410929441452,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.9649091958999634,0.4720329940319061,0.447379857301712,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.9401684999465942,0.4390622079372406,0.3075796067714691,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.8986892700195312,0.3888674080371856,0.3692707121372223,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.7953738570213318,0.2667304277420044,1.207380294799805,287.0167236328125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,295.268798828125,287.0172119140625,1.0,0.5914922952651978,1.0,1.0,0.0,1.0,-3.224202871322632,3.224194526672364,8.36292929307092e-06,2.4922850131988525,0.5943131446838379,0.5943131446838379,0.0,137.67503356933594,148.0,17746.974609375,-0.0,2673.8662109375,1.0,283.1499938964844,286.4373779296875,290.29913330078125,291.512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18049.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214101314544678,1.0,0.0,0.0,1.2894681692123413,1.289473533630371,1.10946764664277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.964111328125,0.0,103.43187713623048,1895.4371337890625,0.0,1054.40087890625,0.3684895932674408,1.0,0.0,3.0,1.0,0.0
12317460,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.8963044285774231,0.392634242773056,0.3543354868888855,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.960216224193573,0.4737997949123382,0.4491434693336487,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.9351385235786438,0.440814197063446,0.3088724017143249,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.8946080803871155,0.3906793594360351,0.3710805475711822,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.7915747761726379,0.2677494585514068,1.2124464511871338,287.0277099609375,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,295.2667541503906,287.0281677246094,1.0,0.5950128436088562,1.0,1.0,0.0,1.0,-3.2372584342956543,3.237249851226806,8.431064088654239e-06,2.5024843215942383,0.5939809083938599,0.5939809083938599,0.0,140.7802734375,151.0,17772.943359375,-0.0,2717.537841796875,1.0,283.1499938964844,286.44677734375,290.3171081542969,291.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,18040.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214480996131897,1.0,0.0,0.0,1.287724494934082,1.2877298593521118,1.106469227352136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.82470703125,0.0,103.11914825439452,1895.4371337890625,0.0,1054.634521484375,0.3681393563747406,1.0,0.0,3.0,1.0,0.0
12317520,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.8963044285774231,0.392634242773056,0.3543354868888855,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.960216224193573,0.4737997949123382,0.4491434693336487,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.9351385235786438,0.440814197063446,0.3088724017143249,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.8946080803871155,0.3906793594360351,0.3710805475711822,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.7915747761726379,0.2677494585514068,1.2124464511871338,287.0277099609375,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,295.2667541503906,287.0281677246094,1.0,0.5950128436088562,1.0,1.0,0.0,1.0,-3.2372584342956543,3.237249851226806,8.431064088654239e-06,2.5024843215942383,0.5939809083938599,0.5939809083938599,0.0,140.7802734375,151.0,17772.943359375,-0.0,2717.537841796875,1.0,283.1499938964844,286.44677734375,290.3171081542969,291.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,18040.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214480996131897,1.0,0.0,0.0,1.287724494934082,1.2877298593521118,1.106469227352136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.82470703125,0.0,103.11914825439452,1895.4371337890625,0.0,1054.634521484375,0.3681393563747406,1.0,0.0,3.0,1.0,0.0
12317580,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.8916652798652649,0.3935208618640899,0.355228990316391,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.9555479884147644,0.4755294322967529,0.4508739411830902,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.9302401542663574,0.4425315856933594,0.3101424872875213,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.8906692266464233,0.3924545049667358,0.3728566169738769,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.7878923416137695,0.2687314748764038,1.2173495292663574,287.0382080078125,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,295.2646179199219,287.03863525390625,1.0,0.5984781980514526,1.0,1.0,0.0,1.0,-3.2499728202819824,3.249964475631714,8.497682756569702e-06,2.512416362762451,0.5937567353248596,0.5937567353248596,0.0,143.89186096191406,154.0,17801.517578125,-0.0,2760.87158203125,1.0,283.1499938964844,286.4555969238281,290.3358154296875,291.5524597167969,293.1499938964844,293.1499938964844,283.1499938964844,18031.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215192079544067,1.0,0.0,0.0,1.286402940750122,1.2864084243774414,1.104199398582751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.9951171875,0.0,102.87533569335938,1895.4371337890625,0.0,1055.072265625,0.3678657412528991,1.0,0.0,3.0,1.0,0.0
12317640,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.8916652798652649,0.3935208618640899,0.355228990316391,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.9555479884147644,0.4755294322967529,0.4508739411830902,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.9302401542663574,0.4425315856933594,0.3101424872875213,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.8906692266464233,0.3924545049667358,0.3728566169738769,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.7878923416137695,0.2687314748764038,1.2173495292663574,287.0382080078125,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,295.2646179199219,287.03863525390625,1.0,0.5984781980514526,1.0,1.0,0.0,1.0,-3.2499728202819824,3.249964475631714,8.497682756569702e-06,2.512416362762451,0.5937567353248596,0.5937567353248596,0.0,143.89186096191406,154.0,17801.517578125,-0.0,2760.87158203125,1.0,283.1499938964844,286.4555969238281,290.3358154296875,291.5524597167969,293.1499938964844,293.1499938964844,283.1499938964844,18031.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215192079544067,1.0,0.0,0.0,1.286402940750122,1.2864084243774414,1.104199398582751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.9951171875,0.0,102.87533569335938,1895.4371337890625,0.0,1055.072265625,0.3678657412528991,1.0,0.0,3.0,1.0,0.0
12317700,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.889403223991394,0.3939501643180847,0.3556636273860931,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0432434082031,0.9532275795936584,0.4763786196708679,0.4517253339290619,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.9278467297554016,0.4433764815330505,0.3107682764530182,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.8887523412704468,0.3933281302452087,0.3737318217754364,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430908203125,0.7860949635505676,0.269209086894989,1.219741702079773,287.0432434082031,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,295.2635498046875,287.04364013671875,1.0,0.6001896858215332,1.0,1.0,0.0,1.0,-3.2562010288238525,3.256192445755005,8.530410923413001e-06,2.5172812938690186,0.593688428401947,0.593688428401947,0.0,145.44908142089844,154.0,17816.921875,-0.0,2782.39794921875,1.0,283.1499938964844,286.45977783203125,290.3454284667969,291.5630187988281,293.1499938964844,293.1499938964844,283.1499938964844,18026.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215696334838867,1.0,0.0,0.0,1.2859121561050415,1.2859175205230713,1.1033569791152332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.203125,0.0,102.78097534179688,1895.4371337890625,0.0,1055.3829345703125,0.367759644985199,1.0,0.0,3.0,1.0,0.0
12317760,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.048095703125,0.8871789574623108,0.3943701684474945,0.356090098619461,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.950918197631836,0.4772164523601532,0.4525665640830993,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.9254936575889589,0.4442119896411896,0.3113877475261688,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.048095703125,0.8868697881698608,0.3941924273967743,0.3745984733104706,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0480041503906,0.7843267321586609,0.2696782946586609,1.2220962047576904,287.0481262207031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,295.2624206542969,287.0485534667969,1.0,0.6018869876861572,1.0,1.0,0.0,1.0,-3.2623441219329834,3.262335538864136,8.562751645513345e-06,2.5220792293548584,0.5936508774757385,0.5936508774757385,0.0,147.0069580078125,157.0,17833.1328125,-0.0,2803.827880859375,1.0,283.1499938964844,286.4638366699219,290.3552551269531,291.5738220214844,293.1499938964844,293.1499938964844,283.1499938964844,18021.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216309666633606,1.0,0.0,0.0,1.2855398654937744,1.2855452299118042,1.1027182011957849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.494384765625,0.0,102.70575714111328,1895.4371337890625,0.0,1055.7611083984375,0.3676749765872955,1.0,0.0,3.0,1.0,0.0
12317820,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.8828422427177429,0.395182341337204,0.3569188117980957,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.946339190006256,0.4788584113121032,0.4542178511619568,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9209182858467102,0.4458545744419098,0.31260746717453,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.8832055330276489,0.3958930671215057,0.3763060867786407,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.7808769345283508,0.2705919742584228,1.2266967296600342,287.0575256347656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,295.2601623535156,287.05792236328125,1.0,0.6052396893501282,1.0,1.0,0.0,1.0,-3.274379253387451,3.2743706703186035,8.6262880358845e-06,2.53147840499878,0.5936728715896606,0.5936728715896606,0.0,150.1239471435547,160.0,17868.22265625,-0.0,2846.3935546875,1.0,283.1499938964844,286.4714660644531,290.3753967285156,291.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18010.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217889189720154,1.0,0.0,0.0,1.2851680517196655,1.2851735353469849,1.1020804890904401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.339599609375,0.0,102.6152572631836,1895.4371337890625,0.0,1056.7347412109375,0.3675727844238281,1.0,0.0,3.0,1.0,0.0
12317880,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.8828422427177429,0.395182341337204,0.3569188117980957,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.946339190006256,0.4788584113121032,0.4542178511619568,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9209182858467102,0.4458545744419098,0.31260746717453,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.8832055330276489,0.3958930671215057,0.3763060867786407,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.7808769345283508,0.2705919742584228,1.2266967296600342,287.0575256347656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,295.2601623535156,287.05792236328125,1.0,0.6052396893501282,1.0,1.0,0.0,1.0,-3.274379253387451,3.2743706703186035,8.6262880358845e-06,2.53147840499878,0.5936728715896606,0.5936728715896606,0.0,150.1239471435547,160.0,17868.22265625,-0.0,2846.3935546875,1.0,283.1499938964844,286.4714660644531,290.3753967285156,291.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18010.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217889189720154,1.0,0.0,0.0,1.2851680517196655,1.2851735353469849,1.1020804890904401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.339599609375,0.0,102.6152572631836,1895.4371337890625,0.0,1056.7347412109375,0.3675727844238281,1.0,0.0,3.0,1.0,0.0
12317940,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.8786486983299255,0.3959556818008423,0.3577135801315307,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.9418230056762696,0.480455219745636,0.4558270573616028,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.9165294766426086,0.4474570751190185,0.3138000071048736,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.8796688914299011,0.3975545465946197,0.3779776394367218,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661926269531,0.7775376439094543,0.2714717388153076,1.23114812374115,287.0663146972656,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,295.2578430175781,287.0666809082031,1.0,0.6085346341133118,1.0,1.0,0.0,1.0,-3.2860679626464844,3.2860591411590576,8.68821643962292e-06,2.5406055450439453,0.5938391089439392,0.5938391089439392,0.0,153.2413787841797,163.0,17907.34375,-0.0,2888.52001953125,1.0,283.1499938964844,286.4784240722656,290.3963317871094,291.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,17998.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622005820274353,1.0,0.0,0.0,1.2853511571884155,1.285356521606445,1.1023943358168253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.566162109375,0.0,102.61386108398438,1895.4371337890625,0.0,1058.072509765625,0.3675705194473266,1.0,0.0,3.0,1.0,0.0
12318000,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.8786486983299255,0.3959556818008423,0.3577135801315307,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.9418230056762696,0.480455219745636,0.4558270573616028,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.9165294766426086,0.4474570751190185,0.3138000071048736,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.8796688914299011,0.3975545465946197,0.3779776394367218,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661926269531,0.7775376439094543,0.2714717388153076,1.23114812374115,287.0663146972656,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,295.2578430175781,287.0666809082031,1.0,0.6085346341133118,1.0,1.0,0.0,1.0,-3.2860679626464844,3.2860591411590576,8.68821643962292e-06,2.5406055450439453,0.5938391089439392,0.5938391089439392,0.0,153.2413787841797,163.0,17907.34375,-0.0,2888.52001953125,1.0,283.1499938964844,286.4784240722656,290.3963317871094,291.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,17998.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622005820274353,1.0,0.0,0.0,1.2853511571884155,1.285356521606445,1.1023943358168253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.566162109375,0.0,102.61386108398438,1895.4371337890625,0.0,1058.072509765625,0.3675705194473266,1.0,0.0,3.0,1.0,0.0
12318060,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8745916485786438,0.3966898620128631,0.3584740459918976,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.9373813271522522,0.4820074737071991,0.4573949575424194,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.9123424887657166,0.4490185976028442,0.3149647712707519,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8762524127960205,0.3991763293743133,0.3796126246452331,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743713378906,0.7743034362792969,0.272317886352539,1.2354519367218018,287.074462890625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,295.25543212890625,287.0747985839844,1.0,0.6117721796035767,1.0,1.0,0.0,1.0,-3.297410726547241,3.2974021434783936,8.748522304813378e-06,2.549461841583252,0.5941625833511353,0.5941625833511353,0.0,156.35897827148438,166.0,17950.998046875,-0.0,2930.189208984375,1.0,283.1499938964844,286.4846496582031,290.41802978515625,291.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17985.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222906708717346,1.0,0.0,0.0,1.2861378192901611,1.286143183708191,1.1037442249062225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.19580078125,0.0,102.7094268798828,1895.4371337890625,0.0,1059.8316650390625,0.3676770329475403,1.0,0.0,3.0,1.0,0.0
12318120,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8745916485786438,0.3966898620128631,0.3584740459918976,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.9373813271522522,0.4820074737071991,0.4573949575424194,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.9123424887657166,0.4490185976028442,0.3149647712707519,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8762524127960205,0.3991763293743133,0.3796126246452331,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743713378906,0.7743034362792969,0.272317886352539,1.2354519367218018,287.074462890625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,295.25543212890625,287.0747985839844,1.0,0.6117721796035767,1.0,1.0,0.0,1.0,-3.297410726547241,3.2974021434783936,8.748522304813378e-06,2.549461841583252,0.5941625833511353,0.5941625833511353,0.0,156.35897827148438,166.0,17950.998046875,-0.0,2930.189208984375,1.0,283.1499938964844,286.4846496582031,290.41802978515625,291.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17985.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222906708717346,1.0,0.0,0.0,1.2861378192901611,1.286143183708191,1.1037442249062225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.19580078125,0.0,102.7094268798828,1895.4371337890625,0.0,1059.8316650390625,0.3676770329475403,1.0,0.0,3.0,1.0,0.0
12318180,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.8712838292121887,0.3972755372524261,0.3590857684612274,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807800292969,0.9337154030799866,0.4832763671875,0.4586797654628753,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807800292969,0.9089919328689576,0.4502975642681122,0.3159209489822387,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.8734697103500366,0.4005071818828583,0.3809570074081421,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806884765625,0.7716635465621948,0.2730026245117187,1.2389527559280396,287.0807800292969,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,295.2533874511719,287.0810852050781,1.0,0.6144472360610962,1.0,1.0,0.0,1.0,-3.306668519973755,3.306659698486328,8.797895134193823e-06,2.5566892623901367,0.5945672988891602,0.5945672988891602,0.0,158.97775268554688,166.0,17991.580078125,-0.0,2964.816650390625,1.0,283.1499938964844,286.48931884765625,290.4368591308594,291.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,17973.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225903034210205,1.0,0.0,0.0,1.2873098850250244,1.2873152494430542,1.1057567661509893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.93701171875,0.0,102.8719711303711,1895.4371337890625,0.0,1061.684326171875,0.3678587675094604,1.0,0.0,3.0,1.0,0.0
12318240,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819091796875,0.8706639409065247,0.3973840773105621,0.3591996431350708,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819396972656,0.9330245852470398,0.4835146367549896,0.45892134308815,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819396972656,0.908371925354004,0.4505379199981689,0.3161008954048157,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819091796875,0.8729484677314758,0.4007575809955597,0.3812102377414703,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.7711685299873352,0.2731305360794067,1.2396085262298584,287.0819396972656,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,295.25299072265625,287.0822448730469,1.0,0.6149524450302124,1.0,1.0,0.0,1.0,-3.308405637741089,3.308396816253662,8.80717379914131e-06,2.5580453872680664,0.5946582555770874,0.5946582555770874,0.0,159.4766387939453,169.0,17999.732421875,-0.0,2971.37646484375,1.0,283.1499938964844,286.4901428222656,290.44049072265625,291.669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17970.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226533651351929,1.0,0.0,0.0,1.2875860929489136,1.2875914573669434,1.1062313376442034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.25537109375,0.0,102.91146850585938,1895.4371337890625,0.0,1062.0745849609375,0.3679029643535614,1.0,0.0,3.0,1.0,0.0
12318300,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.8687459230422974,0.3977155089378357,0.3595487475395202,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9308807849884032,0.4842506051063537,0.4596682786941528,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9064720273017884,0.4512806534767151,0.316657543182373,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.8713359236717224,0.4015322625637054,0.3819943964481354,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852966308594,0.7696362733840942,0.2735240161418915,1.2416303157806396,287.0853881835937,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,295.251708984375,287.085693359375,1.0,0.6165205240249634,1.0,1.0,0.0,1.0,-3.313767910003662,3.313758850097656,8.835848348098807e-06,2.562231063842773,0.5949772000312805,0.5949772000312805,0.0,161.0353546142578,169.0,18026.21484375,-0.0,2991.772705078125,1.0,283.1499938964844,286.4925537109375,290.4520263671875,291.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,17963.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228688359260559,1.0,0.0,0.0,1.2885849475860596,1.2885903120040894,1.1079484352194413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.45947265625,0.0,103.0569076538086,1895.4371337890625,0.0,1063.4088134765625,0.368065595626831,1.0,0.0,3.0,1.0,0.0
12318360,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.8668577075004578,0.3980370163917541,0.3598891794681549,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.9287620782852172,0.4849753379821777,0.4604049026966095,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.9046318531036376,0.4520124197006225,0.3172067701816559,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.8697488903999329,0.4022968411445617,0.382769227027893,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.768126904964447,0.2739094197750091,1.243616819381714,287.08868408203125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,295.2504272460937,287.0889587402344,1.0,0.6180747151374817,1.0,1.0,0.0,1.0,-3.319044589996338,3.319035768508911,8.864111805451103e-06,2.566349983215332,0.5953436493873596,0.5953436493873596,0.0,162.59426879882812,172.0,18054.1328125,-0.0,3012.04638671875,1.0,283.1499938964844,286.4947509765625,290.4637451171875,291.6957397460937,293.1499938964844,293.1499938964844,283.1499938964844,17954.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231063008308411,1.0,0.0,0.0,1.2897660732269287,1.2897714376449585,1.1099803742808945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.7763671875,0.0,103.2319107055664,1895.4371337890625,0.0,1064.8802490234375,0.3682612776756286,1.0,0.0,3.0,1.0,0.0
12318420,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8631663918495178,0.3986487984657287,0.3605427742004394,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9246045351028442,0.4863896667957306,0.4618458151817322,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9011184573173524,0.453441709280014,0.3182819783687591,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8666473031044006,0.4037942588329315,0.3842896819114685,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.7651737332344055,0.2746553421020508,1.2474807500839231,287.0946350097656,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,295.2478332519531,287.0948791503906,1.0,0.6211403012275696,1.0,1.0,0.0,1.0,-3.3293323516845703,3.329323530197144,8.919342690205667e-06,2.5743799209594727,0.5962314605712891,0.5962314605712891,0.0,165.71234130859375,175.0,18114.705078125,-0.0,3052.193359375,1.0,283.1499938964844,286.4985046386719,290.4877624511719,291.7234191894531,293.1499938964844,293.1499938964844,283.1499938964844,17937.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236554384231567,1.0,0.0,0.0,1.2927263975143433,1.292731761932373,1.1150816447980105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.779052734375,0.0,103.67945098876952,1895.4371337890625,0.0,1068.289306640625,0.3687612116336822,1.0,0.0,3.0,1.0,0.0
12318480,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8631663918495178,0.3986487984657287,0.3605427742004394,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9246045351028442,0.4863896667957306,0.4618458151817322,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9011184573173524,0.453441709280014,0.3182819783687591,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8666473031044006,0.4037942588329315,0.3842896819114685,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.7651737332344055,0.2746553421020508,1.2474807500839231,287.0946350097656,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,295.2478332519531,287.0948791503906,1.0,0.6211403012275696,1.0,1.0,0.0,1.0,-3.3293323516845703,3.329323530197144,8.919342690205667e-06,2.5743799209594727,0.5962314605712891,0.5962314605712891,0.0,165.71234130859375,175.0,18114.705078125,-0.0,3052.193359375,1.0,283.1499938964844,286.4985046386719,290.4877624511719,291.7234191894531,293.1499938964844,293.1499938964844,283.1499938964844,17937.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236554384231567,1.0,0.0,0.0,1.2927263975143433,1.292731761932373,1.1150816447980105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.779052734375,0.0,103.67945098876952,1895.4371337890625,0.0,1068.289306640625,0.3687612116336822,1.0,0.0,3.0,1.0,0.0
12318540,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997009277344,0.8595821261405945,0.3992174863815307,0.3611587882041931,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.92056143283844,0.4877553880214691,0.4632421135902405,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.8977087736129761,0.454823225736618,0.3193247616291046,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997009277344,0.8636358976364136,0.4052478075027466,0.3857698440551758,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.762302815914154,0.27536740899086,1.2511966228485107,287.0997314453125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,295.2451477050781,287.0999450683594,1.0,0.6241478323936462,1.0,1.0,0.0,1.0,-3.3392558097839355,3.339246988296509,8.972778232418932e-06,2.582124948501587,0.5973430275917053,0.5973430275917053,0.0,168.8306884765625,178.0,18182.111328125,-0.0,3091.769775390625,1.0,283.1499938964844,286.50128173828125,290.5125732421875,291.7522888183594,293.1499938964844,293.1499938964844,283.1499938964844,17918.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243156790733337,1.0,0.0,0.0,1.2965550422668457,1.2965604066848757,1.1216964423965693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.302978515625,0.0,104.26980590820312,1895.4371337890625,0.0,1072.3983154296875,0.3694193661212921,1.0,0.0,3.0,1.0,0.0
12318600,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997009277344,0.8595821261405945,0.3992174863815307,0.3611587882041931,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.92056143283844,0.4877553880214691,0.4632421135902405,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.8977087736129761,0.454823225736618,0.3193247616291046,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997009277344,0.8636358976364136,0.4052478075027466,0.3857698440551758,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.762302815914154,0.27536740899086,1.2511966228485107,287.0997314453125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,295.2451477050781,287.0999450683594,1.0,0.6241478323936462,1.0,1.0,0.0,1.0,-3.3392558097839355,3.339246988296509,8.972778232418932e-06,2.582124948501587,0.5973430275917053,0.5973430275917053,0.0,168.8306884765625,178.0,18182.111328125,-0.0,3091.769775390625,1.0,283.1499938964844,286.50128173828125,290.5125732421875,291.7522888183594,293.1499938964844,293.1499938964844,283.1499938964844,17918.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243156790733337,1.0,0.0,0.0,1.2965550422668457,1.2965604066848757,1.1216964423965693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.302978515625,0.0,104.26980590820312,1895.4371337890625,0.0,1072.3983154296875,0.3694193661212921,1.0,0.0,3.0,1.0,0.0
12318660,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8560976982116699,0.3997423946857452,0.3617366254329681,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.916643500328064,0.4890716969966888,0.4645929634571075,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8943754434585571,0.4561569094657898,0.3203349411487579,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8607081174850464,0.406656801700592,0.3872089982032776,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.7595087885856628,0.2760454416275024,1.254764199256897,287.1039123535156,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,295.2424011230469,287.10406494140625,1.0,0.6270975470542908,1.0,1.0,0.0,1.0,-3.3488121032714844,3.3488030433654785,9.024386599776337e-06,2.589582681655884,0.5986945629119873,0.5986945629119873,0.0,171.94969177246094,181.0,18256.908203125,-0.0,3130.753662109375,1.0,283.1499938964844,286.50299072265625,290.5381774902344,291.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17897.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250962615013123,1.0,0.0,0.0,1.3013179302215576,1.301323413848877,1.129952735823281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.372802734375,0.0,105.01570129394533,1895.4371337890625,0.0,1077.270751953125,0.3702486455440521,1.0,0.0,3.0,1.0,0.0
12318720,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8560976982116699,0.3997423946857452,0.3617366254329681,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.916643500328064,0.4890716969966888,0.4645929634571075,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8943754434585571,0.4561569094657898,0.3203349411487579,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8607081174850464,0.406656801700592,0.3872089982032776,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.7595087885856628,0.2760454416275024,1.254764199256897,287.1039123535156,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,295.2424011230469,287.10406494140625,1.0,0.6270975470542908,1.0,1.0,0.0,1.0,-3.3488121032714844,3.3488030433654785,9.024386599776337e-06,2.589582681655884,0.5986945629119873,0.5986945629119873,0.0,171.94969177246094,181.0,18256.908203125,-0.0,3130.753662109375,1.0,283.1499938964844,286.50299072265625,290.5381774902344,291.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17897.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250962615013123,1.0,0.0,0.0,1.3013179302215576,1.301323413848877,1.129952735823281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.372802734375,0.0,105.01570129394533,1895.4371337890625,0.0,1077.270751953125,0.3702486455440521,1.0,0.0,3.0,1.0,0.0
12318780,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.852705717086792,0.4002220332622528,0.3622750341892242,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.9128618836402892,0.4903368353843689,0.4658969044685364,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.8911136984825134,0.4574415683746338,0.3213118612766266,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.8578571677207947,0.4080197513103485,0.3886058628559112,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.756786048412323,0.2766887843608856,1.2581806182861328,287.1070861816406,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,295.2395935058594,287.1072082519531,1.0,0.6299886703491211,1.0,1.0,0.0,1.0,-3.357991933822632,3.357982873916626,9.074101399164649e-06,2.5967466831207275,0.6003057956695557,0.6003057956695557,0.0,175.06956481933594,184.0,18339.71875,-0.0,3169.107177734375,1.0,283.1499938964844,286.5035705566406,290.5646057128906,291.81378173828125,293.1499938964844,293.1499938964844,283.1499938964844,17874.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260087490081787,1.0,0.0,0.0,1.3070982694625854,1.3071036338806152,1.1400132393646345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.02197265625,0.0,105.9334716796875,1895.4371337890625,0.0,1082.987060546875,0.3712653219699859,1.0,0.0,3.0,1.0,0.0
12318840,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.852705717086792,0.4002220332622528,0.3622750341892242,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.9128618836402892,0.4903368353843689,0.4658969044685364,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.8911136984825134,0.4574415683746338,0.3213118612766266,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.8578571677207947,0.4080197513103485,0.3886058628559112,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.756786048412323,0.2766887843608856,1.2581806182861328,287.1070861816406,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,295.2395935058594,287.1072082519531,1.0,0.6299886703491211,1.0,1.0,0.0,1.0,-3.357991933822632,3.357982873916626,9.074101399164649e-06,2.5967466831207275,0.6003057956695557,0.6003057956695557,0.0,175.06956481933594,184.0,18339.71875,-0.0,3169.107177734375,1.0,283.1499938964844,286.5035705566406,290.5646057128906,291.81378173828125,293.1499938964844,293.1499938964844,283.1499938964844,17874.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260087490081787,1.0,0.0,0.0,1.3070982694625854,1.3071036338806152,1.1400132393646345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.02197265625,0.0,105.9334716796875,1895.4371337890625,0.0,1082.987060546875,0.3712653219699859,1.0,0.0,3.0,1.0,0.0
12318900,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8510417938232422,0.4004441499710083,0.3625288009643554,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.9110255837440492,0.4909493625164032,0.4665304720401764,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8895078301429749,0.4580647349357605,0.3217873275279999,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8564581871032715,0.408683180809021,0.3892877399921417,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.7554494142532349,0.2769969999790191,1.259830117225647,287.1082763671875,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,295.2381591796875,287.1083984375,1.0,0.6314116716384888,1.0,1.0,0.0,1.0,-3.362435102462769,3.3624260425567627,9.098212103708647e-06,2.6002140045166016,0.6012167930603027,0.6012167930603027,0.0,176.62982177734375,184.0,18384.3671875,-0.0,3188.029541015625,1.0,283.1499938964844,286.5033874511719,290.578125,291.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,17862.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265195608139038,1.0,0.0,0.0,1.3104040622711182,1.3104095458984375,1.1457870385811476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.5771484375,0.0,106.46355438232422,1895.4371337890625,0.0,1086.1961669921875,0.3718506395816803,1.0,0.0,3.0,1.0,0.0
12318960,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10919189453125,0.8493986129760742,0.4006548821926117,0.362772673368454,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10919189453125,0.9092284440994264,0.4915489852428436,0.4671522676944732,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10919189453125,0.8879184126853943,0.4586755931377411,0.3222544491291046,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10919189453125,0.8550763726234436,0.409335047006607,0.3899590373039245,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091613769531,0.7541289329528809,0.2772966027259826,1.2614424228668213,287.10919189453125,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,295.2366943359375,287.1092834472656,1.0,0.6328203678131104,1.0,1.0,0.0,1.0,-3.3667845726013184,3.3667755126953125,9.12184623302892e-06,2.6036083698272705,0.602197527885437,0.602197527885437,0.0,178.19052124023438,187.0,18431.171875,-0.0,3206.790283203125,1.0,283.1499938964844,286.5028991699219,290.5918273925781,291.8465270996094,293.1499938964844,293.1499938964844,283.1499938964844,17850.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627065122127533,1.0,0.0,0.0,1.3139840364456177,1.313989520072937,1.1520560860844853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.2822265625,0.0,107.04129791259766,1895.4371337890625,0.0,1089.631103515625,0.3724870085716247,1.0,0.0,3.0,1.0,0.0
12319020,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.8461697697639465,0.4010404348373413,0.3632291853427887,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.905757486820221,0.4927075207233429,0.4683584570884704,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.8847857713699341,0.4598584473133087,0.3231623768806457,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.8523605465888977,0.4106021821498871,0.3912680149078369,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11016845703125,0.7515329122543335,0.2778689265251159,1.264549732208252,287.1101989746094,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,295.2337341308594,287.1102294921875,1.0,0.6355929970741272,1.0,1.0,0.0,1.0,-3.3751883506774902,3.3751790523529053,9.167596545012202e-06,2.6101667881011963,0.604385256767273,0.604385256767273,0.0,181.3129730224609,190.0,18531.78515625,-0.0,3243.782470703125,1.0,283.1499938964844,286.5009460449219,290.619873046875,291.8805847167969,293.1499938964844,293.1499938964844,283.1499938964844,17823.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282709836959839,1.0,0.0,0.0,1.3220418691635132,1.3220473527908323,1.1662290688718713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1767578125,0.0,108.354736328125,1895.4371337890625,0.0,1097.25048828125,0.3739275932312011,1.0,0.0,3.0,1.0,0.0
