time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319080,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.8461697697639465,0.4010404348373413,0.3632291853427887,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.905757486820221,0.4927075207233429,0.4683584570884704,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.8847857713699341,0.4598584473133087,0.3231623768806457,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.8523605465888977,0.4106021821498871,0.3912680149078369,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11016845703125,0.7515329122543335,0.2778689265251159,1.264549732208252,287.1101989746094,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,295.2337341308594,287.1102294921875,1.0,0.6355929970741272,1.0,1.0,0.0,1.0,-3.3751883506774902,3.3751790523529053,9.167596545012202e-06,2.6101667881011963,0.604385256767273,0.604385256767273,0.0,181.3129730224609,190.0,18531.78515625,-0.0,3243.782470703125,1.0,283.1499938964844,286.5009460449219,290.619873046875,291.8805847167969,293.1499938964844,293.1499938964844,283.1499938964844,17823.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282709836959839,1.0,0.0,0.0,1.3220418691635132,1.3220473527908323,1.1662290688718713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1767578125,0.0,108.354736328125,1895.4371337890625,0.0,1097.25048828125,0.3739275932312011,1.0,0.0,3.0,1.0,0.0
12319140,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.8430115580558777,0.401376724243164,0.3636428117752075,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.9024626612663268,0.493810087442398,0.4695133566856384,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.8817110657691956,0.4609878361225128,0.3240340948104858,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.8497034311294556,0.4118191599845886,0.3925309777259826,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.7489925026893616,0.2784044742584228,1.267497420310974,287.1099548339844,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,295.2306823730469,287.1099548339844,1.0,0.6383050084114075,1.0,1.0,0.0,1.0,-3.383187770843506,3.3831787109375,9.211255019181408e-06,2.61641001701355,0.6068931818008423,0.6068931818008423,0.0,184.4369201660156,193.0,18642.228515625,-0.0,3280.03271484375,1.0,283.1499938964844,286.4975891113281,290.6487121582031,291.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,17794.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296398043632507,1.0,0.0,0.0,1.33137845993042,1.3313839435577393,1.1827595614022357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.74560546875,0.0,109.89764404296876,1895.4371337890625,0.0,1105.944580078125,0.375608891248703,1.0,0.0,3.0,1.0,0.0
12319200,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.8430115580558777,0.401376724243164,0.3636428117752075,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.9024626612663268,0.493810087442398,0.4695133566856384,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.8817110657691956,0.4609878361225128,0.3240340948104858,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.8497034311294556,0.4118191599845886,0.3925309777259826,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.7489925026893616,0.2784044742584228,1.267497420310974,287.1099548339844,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,295.2306823730469,287.1099548339844,1.0,0.6383050084114075,1.0,1.0,0.0,1.0,-3.383187770843506,3.3831787109375,9.211255019181408e-06,2.61641001701355,0.6068931818008423,0.6068931818008423,0.0,184.4369201660156,193.0,18642.228515625,-0.0,3280.03271484375,1.0,283.1499938964844,286.4975891113281,290.6487121582031,291.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,17794.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296398043632507,1.0,0.0,0.0,1.33137845993042,1.3313839435577393,1.1827595614022357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.74560546875,0.0,109.89764404296876,1895.4371337890625,0.0,1105.944580078125,0.375608891248703,1.0,0.0,3.0,1.0,0.0
12319260,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8399167060852051,0.4016629159450531,0.3640132248401642,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8992705941200256,0.4948559403419494,0.4706166088581085,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.878690242767334,0.4620625972747803,0.3248692750930786,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8470996022224426,0.4129853248596191,0.3937476575374603,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.7465028762817383,0.2789031267166137,1.270285964012146,287.10821533203125,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,295.2275390625,287.108154296875,1.0,0.6409570574760437,1.0,1.0,0.0,1.0,-3.390782594680786,3.390773296356201,9.252783456759062e-06,2.622331380844116,0.6097041368484497,0.6097041368484497,0.0,187.56298828125,196.0,18760.607421875,-0.0,3315.5244140625,1.0,283.1499938964844,286.4925842285156,290.67681884765625,291.9520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17763.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316272020339966,1.0,0.0,0.0,1.3420026302337646,1.3420082330703735,1.2017113704132498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.5205078125,0.0,111.6816177368164,1895.4371337890625,0.0,1118.652099609375,0.3775377869606018,1.0,0.0,3.0,1.0,0.0
12319320,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8399167060852051,0.4016629159450531,0.3640132248401642,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8992705941200256,0.4948559403419494,0.4706166088581085,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.878690242767334,0.4620625972747803,0.3248692750930786,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8470996022224426,0.4129853248596191,0.3937476575374603,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.7465028762817383,0.2789031267166137,1.270285964012146,287.10821533203125,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,295.2275390625,287.108154296875,1.0,0.6409570574760437,1.0,1.0,0.0,1.0,-3.390782594680786,3.390773296356201,9.252783456759062e-06,2.622331380844116,0.6097041368484497,0.6097041368484497,0.0,187.56298828125,196.0,18760.607421875,-0.0,3315.5244140625,1.0,283.1499938964844,286.4925842285156,290.67681884765625,291.9520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17763.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316272020339966,1.0,0.0,0.0,1.3420026302337646,1.3420082330703735,1.2017113704132498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.5205078125,0.0,111.6816177368164,1895.4371337890625,0.0,1118.652099609375,0.3775377869606018,1.0,0.0,3.0,1.0,0.0
12319380,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8371119499206543,0.4018758237361908,0.3643111884593963,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8963645100593567,0.4957619309425354,0.4715811014175415,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8759474158287048,0.4629959166049957,0.3256009817123413,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8447401523590088,0.4140081107616424,0.3948219418525696,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7442473769187927,0.2793258428573608,1.2726980447769165,287.10479736328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,295.2245483398437,287.1046447753906,1.0,0.643340528011322,1.0,1.0,0.0,1.0,-3.397374629974365,3.3973653316497803,9.288877663493622e-06,2.6274609565734863,0.6125262379646301,0.6125262379646301,0.0,190.4431610107422,196.0,18873.80859375,-0.0,3347.41943359375,1.0,283.1499938964844,286.4861145019531,290.6975402832031,291.9813842773437,293.1499938964844,293.1499938964844,283.1499938964844,17736.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343528032302856,1.0,0.0,0.0,1.3528668880462646,1.352872371673584,1.221247032390238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.14599609375,0.0,113.54029846191406,1895.4371337890625,0.0,1136.24169921875,0.379530519247055,1.0,0.0,3.0,1.0,0.0
12319440,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044311523437,0.8368696570396423,0.4018919765949249,0.3643350601196289,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044006347656,0.8961129784584045,0.4958380758762359,0.4716626107692718,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044006347656,0.8757103085517883,0.4630744755268097,0.3256628513336181,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044311523437,0.8445363640785217,0.4140947163105011,0.3949132561683655,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044616699219,0.7440526485443115,0.2793609201908111,1.2729005813598633,287.1044006347656,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,295.2242736816406,287.104248046875,1.0,0.6435451507568359,1.0,1.0,0.0,1.0,-3.3979291915893555,3.3979198932647705,9.291917194786947e-06,2.627892255783081,0.6127814650535583,0.6127814650535583,0.0,190.69386291503903,199.0,18883.82421875,-0.0,3350.15673828125,1.0,283.1499938964844,286.4854736328125,290.6990051269531,291.983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17734.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346213817596436,1.0,0.0,0.0,1.3538577556610107,1.3538633584976196,1.2230367474330708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.99609375,0.0,113.71147918701172,1895.4371337890625,0.0,1137.9849853515625,0.3797131776809692,1.0,0.0,3.0,1.0,0.0
12319500,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8353601098060608,0.4019837081432342,0.3644762933254242,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8945444226264954,0.4963037967681885,0.4721625447273254,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8742327690124512,0.4635550677776336,0.3260427117347717,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8432668447494507,0.4146268367767334,0.3954755365848541,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.7428393959999084,0.2795735597610473,1.274138331413269,287.10174560546875,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,295.2225952148437,287.1015625,1.0,0.644814133644104,1.0,1.0,0.0,1.0,-3.401322364807129,3.401313066482544,9.310515451943502e-06,2.630527973175049,0.614412784576416,0.614412784576416,0.0,192.2616271972656,199.0,18947.037109375,-0.0,3367.119873046875,1.0,283.1499938964844,286.48114013671875,290.70703125,291.9966125488281,293.1499938964844,293.1499938964844,283.1499938964844,17720.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363855004310608,1.0,0.0,0.0,1.3602238893508911,1.3602294921875,1.2345657296464196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.01416015625,0.0,114.81770324707033,1895.4371337890625,0.0,1149.4803466796875,0.3808901906013489,1.0,0.0,3.0,1.0,0.0
12319560,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.8338587880134583,0.4020600616931915,0.3646042048931122,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.892982542514801,0.4967523515224457,0.4726468622684479,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.8727630972862244,0.464018315076828,0.3264109194278717,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.8420048952102661,0.4151436984539032,0.3960238993167877,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.7416335344314575,0.2797752618789673,1.2753288745880127,287.0986633300781,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,295.2208557128906,287.0984191894531,1.0,0.6460660099983215,1.0,1.0,0.0,1.0,-3.4045932292938232,3.4045839309692383,9.328452506451868e-06,2.633065938949585,0.6161011457443237,0.6161011457443237,0.0,193.830810546875,202.0,19011.201171875,-0.0,3383.83837890625,1.0,283.1499938964844,286.4763488769531,290.7129821777344,292.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17706.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382536292076111,1.0,0.0,0.0,1.366865158081055,1.3668708801269531,1.2466507826047746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.53662109375,0.0,115.98332214355467,1895.4371337890625,0.0,1161.737060546875,0.3821238875389099,1.0,0.0,3.0,1.0,0.0
12319620,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911560058594,0.8308785557746887,0.4021668434143066,0.3648198843002319,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.8898794054985046,0.497597873210907,0.4735681116580963,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.86984783411026,0.4648930430412292,0.327112078666687,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911560058594,0.83950275182724,0.4161315560340881,0.3970785140991211,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912170410156,0.7392428517341614,0.2801457345485687,1.2775671482086182,287.09112548828125,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,295.2173156738281,287.0908508300781,1.0,0.6485181450843811,1.0,1.0,0.0,1.0,-3.4107651710510254,3.4107558727264404,9.362322089145891e-06,2.637845754623413,0.6196373701095581,0.6196373701095581,0.0,196.97238159179688,205.0,19142.048828125,-0.0,3416.51904296875,1.0,283.1499938964844,286.4654541015625,290.7190856933594,292.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,17680.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421403288841248,1.0,0.0,0.0,1.3809279203414917,1.38093364238739,1.2724345310743956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.203125,0.0,118.48914337158205,1895.4371337890625,0.0,1187.510498046875,0.3847538232803345,1.0,0.0,3.0,1.0,0.0
12319680,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911560058594,0.8308785557746887,0.4021668434143066,0.3648198843002319,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.8898794054985046,0.497597873210907,0.4735681116580963,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.86984783411026,0.4648930430412292,0.327112078666687,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911560058594,0.83950275182724,0.4161315560340881,0.3970785140991211,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912170410156,0.7392428517341614,0.2801457345485687,1.2775671482086182,287.09112548828125,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,295.2173156738281,287.0908508300781,1.0,0.6485181450843811,1.0,1.0,0.0,1.0,-3.4107651710510254,3.4107558727264404,9.362322089145891e-06,2.637845754623413,0.6196373701095581,0.6196373701095581,0.0,196.97238159179688,205.0,19142.048828125,-0.0,3416.51904296875,1.0,283.1499938964844,286.4654541015625,290.7190856933594,292.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,17680.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421403288841248,1.0,0.0,0.0,1.3809279203414917,1.38093364238739,1.2724345310743956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.203125,0.0,118.48914337158205,1895.4371337890625,0.0,1187.510498046875,0.3847538232803345,1.0,0.0,3.0,1.0,0.0
12319740,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0820007324219,0.8279237747192383,0.4022121131420135,0.3649815917015075,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819702148437,0.8868048787117004,0.498373806476593,0.474425196647644,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0820007324219,0.8669654726982117,0.4656981527805328,0.3277657330036163,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0820007324219,0.8370283842086792,0.4170574843883514,0.3980760276317596,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.7368783354759216,0.2804718613624573,1.2796121835708618,287.0819702148437,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,295.213623046875,287.0816345214844,1.0,0.6508997678756714,1.0,1.0,0.0,1.0,-3.4164369106292725,3.4164273738861084,9.393466825713404e-06,2.642225503921509,0.6233713030815125,0.6233713030815125,0.0,200.11636352539065,208.0,19275.814453125,-0.0,3448.148681640625,1.0,283.1499938964844,286.4529113769531,290.7184143066406,292.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17655.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460639834403992,1.0,0.0,0.0,1.395976424217224,1.3959821462631226,1.300318075436735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.26220703125,0.0,121.22579956054688,1895.4371337890625,0.0,1213.898193359375,0.3875918686389923,1.0,0.0,3.0,1.0,0.0
12319800,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0820007324219,0.8279237747192383,0.4022121131420135,0.3649815917015075,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819702148437,0.8868048787117004,0.498373806476593,0.474425196647644,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0820007324219,0.8669654726982117,0.4656981527805328,0.3277657330036163,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0820007324219,0.8370283842086792,0.4170574843883514,0.3980760276317596,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.7368783354759216,0.2804718613624573,1.2796121835708618,287.0819702148437,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,295.213623046875,287.0816345214844,1.0,0.6508997678756714,1.0,1.0,0.0,1.0,-3.4164369106292725,3.4164273738861084,9.393466825713404e-06,2.642225503921509,0.6233713030815125,0.6233713030815125,0.0,200.11636352539065,208.0,19275.814453125,-0.0,3448.148681640625,1.0,283.1499938964844,286.4529113769531,290.7184143066406,292.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17655.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460639834403992,1.0,0.0,0.0,1.395976424217224,1.3959821462631226,1.300318075436735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.26220703125,0.0,121.22579956054688,1895.4371337890625,0.0,1213.898193359375,0.3875918686389923,1.0,0.0,3.0,1.0,0.0
12319860,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.8249891996383667,0.4021967351436615,0.3650899827480316,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.8837608695030212,0.499079942703247,0.4752180278301239,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.8641176819801331,0.4664342403411865,0.3283722102642059,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.8345805406570435,0.417921781539917,0.3990166187286377,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.7345381379127502,0.2807541787624359,1.2814655303955078,287.07135009765625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,295.2098388671875,287.07098388671875,1.0,0.6532109379768372,1.0,1.0,0.0,1.0,-3.4216110706329346,3.4216017723083496,9.42188944463851e-06,2.646207809448242,0.6272842288017273,0.6272842288017273,0.0,203.2608795166016,211.0,19411.958984375,-0.0,3478.704833984375,1.0,283.1499938964844,286.4388732910156,290.71221923828125,292.03564453125,293.1499938964844,293.1499938964844,283.1499938964844,17632.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499501466751099,1.0,0.0,0.0,1.4119364023208618,1.4119421243667605,1.330220555928463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.99658203125,0.0,124.18892669677734,1895.4371337890625,0.0,1240.392578125,0.3906254470348358,1.0,0.0,3.0,1.0,0.0
12319920,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.8249891996383667,0.4021967351436615,0.3650899827480316,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.8837608695030212,0.499079942703247,0.4752180278301239,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.8641176819801331,0.4664342403411865,0.3283722102642059,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.8345805406570435,0.417921781539917,0.3990166187286377,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.7345381379127502,0.2807541787624359,1.2814655303955078,287.07135009765625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,295.2098388671875,287.07098388671875,1.0,0.6532109379768372,1.0,1.0,0.0,1.0,-3.4216110706329346,3.4216017723083496,9.42188944463851e-06,2.646207809448242,0.6272842288017273,0.6272842288017273,0.0,203.2608795166016,211.0,19411.958984375,-0.0,3478.704833984375,1.0,283.1499938964844,286.4388732910156,290.71221923828125,292.03564453125,293.1499938964844,293.1499938964844,283.1499938964844,17632.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499501466751099,1.0,0.0,0.0,1.4119364023208618,1.4119421243667605,1.330220555928463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.99658203125,0.0,124.18892669677734,1895.4371337890625,0.0,1240.392578125,0.3906254470348358,1.0,0.0,3.0,1.0,0.0
12319980,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.8220682144165039,0.4021219611167907,0.3651459515094757,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.880747377872467,0.4997124969959259,0.4759439826011657,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.8613055944442749,0.4671019911766052,0.3289319276809692,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.8321574926376343,0.4187250733375549,0.3999006748199463,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596008300781,0.7322204113006592,0.2809945046901703,1.283133029937744,287.0594482421875,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,295.2059631347656,287.0590209960937,1.0,0.6554521322250366,1.0,1.0,0.0,1.0,-3.4262940883636475,3.4262847900390625,9.447611773794051e-06,2.649797201156616,0.6313597559928894,0.6313597559928894,0.0,206.4043731689453,214.0,19549.9921875,-0.0,3508.17626953125,1.0,283.1499938964844,286.42352294921875,290.7013244628906,292.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17610.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537958383560181,1.0,0.0,0.0,1.4287408590316772,1.4287467002868652,1.362072907795664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6083984375,0.0,127.3753890991211,1895.4371337890625,0.0,1266.95654296875,0.3938432037830353,1.0,0.0,3.0,1.0,0.0
12320040,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.8220682144165039,0.4021219611167907,0.3651459515094757,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.880747377872467,0.4997124969959259,0.4759439826011657,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.8613055944442749,0.4671019911766052,0.3289319276809692,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.8321574926376343,0.4187250733375549,0.3999006748199463,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596008300781,0.7322204113006592,0.2809945046901703,1.283133029937744,287.0594482421875,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,295.2059631347656,287.0590209960937,1.0,0.6554521322250366,1.0,1.0,0.0,1.0,-3.4262940883636475,3.4262847900390625,9.447611773794051e-06,2.649797201156616,0.6313597559928894,0.6313597559928894,0.0,206.4043731689453,214.0,19549.9921875,-0.0,3508.17626953125,1.0,283.1499938964844,286.42352294921875,290.7013244628906,292.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17610.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537958383560181,1.0,0.0,0.0,1.4287408590316772,1.4287467002868652,1.362072907795664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6083984375,0.0,127.3753890991211,1895.4371337890625,0.0,1266.95654296875,0.3938432037830353,1.0,0.0,3.0,1.0,0.0
12320100,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.8206102252006531,0.4020625054836273,0.3651544153690338,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05303955078125,0.8792515993118286,0.5000004768371582,0.4762806594371795,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05303955078125,0.8599130511283875,0.4674103558063507,0.3291942477226257,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.8309544324874878,0.4191038906574249,0.4003214836120605,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.7310692071914673,0.2810992300510406,1.283898949623108,287.05303955078125,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,295.2039794921875,287.0525817871094,1.0,0.6565465331077576,1.0,1.0,0.0,1.0,-3.428452491760254,3.42844295501709,9.459462489758153e-06,2.6514456272125244,0.6334543824195862,0.6334543824195862,0.0,207.975341796875,214.0,19619.583984375,-0.0,3522.500244140625,1.0,283.1499938964844,286.4153747558594,290.6943054199219,292.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,17599.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557062268257141,1.0,0.0,0.0,1.437443733215332,1.43744957447052,1.3787169450552028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.03369140625,0.0,129.05227661132812,1895.4371337890625,0.0,1280.2784423828125,0.3955184817314148,1.0,0.0,3.0,1.0,0.0
12320160,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.8191525340080261,0.401988536119461,0.36515012383461,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.8777635097503662,0.5002702474594116,0.4766002297401428,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463562011719,0.8585295081138611,0.4677018523216247,0.3294450044631958,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.8297566175460815,0.4194675385951996,0.4007282853126526,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.7299224138259888,0.2811937630176544,1.28462016582489,287.0463256835937,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,295.2020263671875,287.0458679199219,1.0,0.6576237082481384,1.0,1.0,0.0,1.0,-3.430490255355835,3.43048095703125,9.470646546105854e-06,2.6529972553253174,0.6355845332145691,0.6355845332145691,0.0,209.54562377929688,217.0,19689.4921875,-0.0,3536.5498046875,1.0,283.1499938964844,286.4069519042969,290.6863098144531,292.0279846191406,293.1499938964844,293.1499938964844,283.1499938964844,17589.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576105952262878,1.0,0.0,0.0,1.44633686542511,1.4463428258895874,1.395829514194702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.22607421875,0.0,130.78460693359375,1895.4371337890625,0.0,1293.6405029296875,0.3972363173961639,1.0,0.0,3.0,1.0,0.0
12320220,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.8162335157394409,0.4017990231513977,0.3651046752929687,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321960449219,0.8748124837875366,0.5007576942443848,0.4771906733512878,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321960449219,0.8557905554771423,0.4682360887527466,0.3299130201339721,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.827375590801239,0.4201510548591614,0.4015010893344879,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.7276405096054077,0.2813532650470733,1.2859326601028442,287.0321655273437,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,295.1980895996094,287.0316772460937,1.0,0.6597281694412231,1.0,1.0,0.0,1.0,-3.4342174530029297,3.4342079162597656,9.491081073065288e-06,2.6558218002319336,0.6399429440498352,0.6399429440498352,0.0,212.68409729003903,220.0,19830.015625,-0.0,3563.849609375,1.0,283.1499938964844,286.3893127441406,290.6677551269531,292.01837158203125,293.1499938964844,293.1499938964844,283.1499938964844,17570.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614103317260742,1.0,0.0,0.0,1.4646546840667725,1.4646605253219604,1.4314093732537006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.97021484375,0.0,134.41217041015625,1895.4371337890625,0.0,1320.543701171875,0.4007921814918518,1.0,0.0,3.0,1.0,0.0
12320280,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.8162335157394409,0.4017990231513977,0.3651046752929687,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321960449219,0.8748124837875366,0.5007576942443848,0.4771906733512878,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321960449219,0.8557905554771423,0.4682360887527466,0.3299130201339721,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.827375590801239,0.4201510548591614,0.4015010893344879,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.7276405096054077,0.2813532650470733,1.2859326601028442,287.0321655273437,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,295.1980895996094,287.0316772460937,1.0,0.6597281694412231,1.0,1.0,0.0,1.0,-3.4342174530029297,3.4342079162597656,9.491081073065288e-06,2.6558218002319336,0.6399429440498352,0.6399429440498352,0.0,212.68409729003903,220.0,19830.015625,-0.0,3563.849609375,1.0,283.1499938964844,286.3893127441406,290.6677551269531,292.01837158203125,293.1499938964844,293.1499938964844,283.1499938964844,17570.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614103317260742,1.0,0.0,0.0,1.4646546840667725,1.4646605253219604,1.4314093732537006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.97021484375,0.0,134.41217041015625,1895.4371337890625,0.0,1320.543701171875,0.4007921814918518,1.0,0.0,3.0,1.0,0.0
12320340,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8133002519607544,0.4015547633171081,0.3650107383728027,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.8718955516815186,0.501176655292511,0.4777171909809112,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.8530884981155396,0.4687058627605438,0.3303366601467132,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8250107765197754,0.4207763373851776,0.4022197723388672,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.7253698110580444,0.2814736366271972,1.287073016166687,287.01708984375,286.6860046386719,292.75,287.6271057128906,292.74969482421875,295.1941223144531,287.0165710449219,1.0,0.6617668867111206,1.0,1.0,0.0,1.0,-3.437483787536621,3.437474250793457,9.50895446294453e-06,2.6582767963409424,0.6444244384765625,0.6444244384765625,0.0,215.8192138671875,223.0,19971.212890625,-0.0,3590.07861328125,1.0,283.1499938964844,286.3707275390625,290.64599609375,292.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17551.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651866436004639,1.0,0.0,0.0,1.4836487770080566,1.4836548566818235,1.4687762472931356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.92236328125,0.0,138.2584991455078,1895.4371337890625,0.0,1347.595947265625,0.4045030772686004,1.0,0.0,3.0,1.0,0.0
12320400,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8133002519607544,0.4015547633171081,0.3650107383728027,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.8718955516815186,0.501176655292511,0.4777171909809112,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.8530884981155396,0.4687058627605438,0.3303366601467132,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8250107765197754,0.4207763373851776,0.4022197723388672,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.7253698110580444,0.2814736366271972,1.287073016166687,287.01708984375,286.6860046386719,292.75,287.6271057128906,292.74969482421875,295.1941223144531,287.0165710449219,1.0,0.6617668867111206,1.0,1.0,0.0,1.0,-3.437483787536621,3.437474250793457,9.50895446294453e-06,2.6582767963409424,0.6444244384765625,0.6444244384765625,0.0,215.8192138671875,223.0,19971.212890625,-0.0,3590.07861328125,1.0,283.1499938964844,286.3707275390625,290.64599609375,292.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17551.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651866436004639,1.0,0.0,0.0,1.4836487770080566,1.4836548566818235,1.4687762472931356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.92236328125,0.0,138.2584991455078,1895.4371337890625,0.0,1347.595947265625,0.4045030772686004,1.0,0.0,3.0,1.0,0.0
12320460,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.8103405833244324,0.4012575149536133,0.3648698627948761,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.8690138459205627,0.5015289783477783,0.4781816005706787,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.8504230380058289,0.4691126942634582,0.330716997385025,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0012512207031,0.8226583003997803,0.4213444888591766,0.4028852880001068,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.7231050133705139,0.2815559208393097,1.2880456447601318,287.0011901855469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,295.190185546875,287.0006408691406,1.0,0.6637414693832397,1.0,1.0,0.0,1.0,-3.440300941467285,3.440291404724121,9.524323104415087e-06,2.660371780395508,0.6490187048912048,0.6490187048912048,0.0,218.9506683349609,226.0,20112.748046875,-0.0,3615.250244140625,1.0,283.1499938964844,286.351318359375,290.6215209960937,291.9896545410156,293.1499938964844,293.1499938964844,283.1499938964844,17534.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689237952232361,1.0,0.0,0.0,1.503273367881775,1.503279447555542,1.507888924834333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.189453125,0.0,142.32351684570312,1895.4371337890625,0.0,1374.6707763671875,0.4083607792854309,1.0,0.0,3.0,1.0,0.0
12320520,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.8103405833244324,0.4012575149536133,0.3648698627948761,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.8690138459205627,0.5015289783477783,0.4781816005706787,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.8504230380058289,0.4691126942634582,0.330716997385025,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0012512207031,0.8226583003997803,0.4213444888591766,0.4028852880001068,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.7231050133705139,0.2815559208393097,1.2880456447601318,287.0011901855469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,295.190185546875,287.0006408691406,1.0,0.6637414693832397,1.0,1.0,0.0,1.0,-3.440300941467285,3.440291404724121,9.524323104415087e-06,2.660371780395508,0.6490187048912048,0.6490187048912048,0.0,218.9506683349609,226.0,20112.748046875,-0.0,3615.250244140625,1.0,283.1499938964844,286.351318359375,290.6215209960937,291.9896545410156,293.1499938964844,293.1499938964844,283.1499938964844,17534.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689237952232361,1.0,0.0,0.0,1.503273367881775,1.503279447555542,1.507888924834333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.189453125,0.0,142.32351684570312,1895.4371337890625,0.0,1374.6707763671875,0.4083607792854309,1.0,0.0,3.0,1.0,0.0
12320580,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9846496582031,0.8073410987854004,0.4009093940258026,0.3646838366985321,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.8661683201789856,0.5018166899681091,0.478585809469223,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.984619140625,0.8477939963340759,0.4694586992263794,0.3310554027557373,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9846496582031,0.8203139305114746,0.4218570590019226,0.4034990072250366,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.7208403944969177,0.2816014587879181,1.288856029510498,286.9845886230469,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,295.186279296875,286.9839782714844,1.0,0.6656542420387268,1.0,1.0,0.0,1.0,-3.442683696746826,3.442674160003662,9.53726157604251e-06,2.662117958068848,0.6537164449691772,0.6537164449691772,0.0,222.0782470703125,214.0,20254.322265625,-0.0,3639.38671875,1.0,283.1499938964844,286.3311767578125,290.5948486328125,291.97149658203125,293.1499938964844,293.1499938964844,283.1499938964844,17517.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726055145263672,1.0,0.0,0.0,1.5234835147857666,1.5234895944595337,1.5487057680729777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.88720703125,0.0,146.6071319580078,1895.4371337890625,0.0,1401.6336669921875,0.4123571813106537,1.0,0.0,3.0,1.0,0.0
12320640,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9846496582031,0.8073410987854004,0.4009093940258026,0.3646838366985321,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.8661683201789856,0.5018166899681091,0.478585809469223,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.984619140625,0.8477939963340759,0.4694586992263794,0.3310554027557373,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9846496582031,0.8203139305114746,0.4218570590019226,0.4034990072250366,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.7208403944969177,0.2816014587879181,1.288856029510498,286.9845886230469,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,295.186279296875,286.9839782714844,1.0,0.6656542420387268,1.0,1.0,0.0,1.0,-3.442683696746826,3.442674160003662,9.53726157604251e-06,2.662117958068848,0.6537164449691772,0.6537164449691772,0.0,222.0782470703125,214.0,20254.322265625,-0.0,3639.38671875,1.0,283.1499938964844,286.3311767578125,290.5948486328125,291.97149658203125,293.1499938964844,293.1499938964844,283.1499938964844,17517.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726055145263672,1.0,0.0,0.0,1.5234835147857666,1.5234895944595337,1.5487057680729777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.88720703125,0.0,146.6071319580078,1895.4371337890625,0.0,1401.6336669921875,0.4123571813106537,1.0,0.0,3.0,1.0,0.0
12320700,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8082769513130188,0.4007191061973572,0.3644748330116272,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.8673803210258484,0.5019373297691345,0.4786604046821594,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.8489543795585632,0.4696104228496551,0.3311315178871155,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8214656114578247,0.4220933616161346,0.4036813974380493,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9758605957031,0.7217258214950562,0.2816114425659179,1.2887018918991089,286.9756164550781,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,295.1843566894531,286.9749450683594,1.0,0.6647894978523254,1.0,1.0,0.0,1.0,-3.4426510334014893,3.442641496658325,9.537046935292892e-06,2.6620798110961914,0.6560957431793213,0.6560957431793213,0.0,220.9239044189453,214.0,20321.638671875,-0.0,3632.51904296875,1.0,283.1499938964844,286.320556640625,290.580810546875,291.9616394042969,293.1499938964844,293.1499938964844,283.1499938964844,17509.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744178533554077,1.0,0.0,0.0,1.5337916612625122,1.5337979793548584,1.569734422446345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.4638671875,0.0,148.83091735839844,1895.4371337890625,0.0,1415.010009765625,0.4144046604633331,1.0,0.0,3.0,1.0,0.0
12320760,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.8105139136314392,0.4005286991596222,0.3642090260982513,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.8700295686721802,0.5020496249198914,0.4786685705184936,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.8514677882194519,0.4697564244270324,0.3311600387096405,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9660339355469,0.8238716721534729,0.4223241508007049,0.4037996232509613,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.723698616027832,0.2816218137741089,1.2882671356201172,286.9659729003906,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,295.1825561523437,286.9652709960937,1.0,0.6632899045944214,1.0,1.0,0.0,1.0,-3.441995859146118,3.441986322402954,9.533287084195765e-06,2.661524772644043,0.6584861278533936,0.6584861278533936,0.0,218.3285980224609,202.0,20386.609375,-0.0,3615.680908203125,1.0,283.1499938964844,286.309326171875,290.5663452148437,291.9511413574219,293.1499938964844,293.1499938964844,283.1499938964844,17503.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761952638626099,1.0,0.0,0.0,1.5442067384719849,1.544213056564331,1.5911250272893085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.76708984375,0.0,151.10617065429688,1895.4371337890625,0.0,1428.19482421875,0.4164807498455047,1.0,0.0,3.0,1.0,0.0
12320820,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458923339844,0.8173097968101501,0.4001502990722656,0.3635891079902649,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458312988281,0.8781406283378601,0.5022547841072083,0.4785706400871277,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458312988281,0.8591684699058533,0.4700356125831604,0.3311375379562378,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458923339844,0.8310720920562744,0.4227747917175293,0.4039297103881836,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460754394531,0.7296914458274841,0.2816513776779175,1.2869775295257568,286.9458312988281,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,295.17926025390625,286.945068359375,1.0,0.6589451432228088,1.0,1.0,0.0,1.0,-3.439711809158325,3.439702272415161,9.520324056211392e-06,2.6596412658691406,0.6633052229881287,0.6633052229881287,0.0,210.69248962402344,190.0,20513.080078125,-0.0,3565.3232421875,1.0,283.1499938964844,286.2861328125,290.5363464355469,291.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,17490.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796020865440369,1.0,0.0,0.0,1.565328598022461,1.5653349161148071,1.634949740036973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.90673828125,0.0,155.80503845214844,1895.4371337890625,0.0,1453.6456298828125,0.4207102656364441,1.0,0.0,3.0,1.0,0.0
12320880,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458923339844,0.8173097968101501,0.4001502990722656,0.3635891079902649,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458312988281,0.8781406283378601,0.5022547841072083,0.4785706400871277,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458312988281,0.8591684699058533,0.4700356125831604,0.3311375379562378,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458923339844,0.8310720920562744,0.4227747917175293,0.4039297103881836,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460754394531,0.7296914458274841,0.2816513776779175,1.2869775295257568,286.9458312988281,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,295.17926025390625,286.945068359375,1.0,0.6589451432228088,1.0,1.0,0.0,1.0,-3.439711809158325,3.439702272415161,9.520324056211392e-06,2.6596412658691406,0.6633052229881287,0.6633052229881287,0.0,210.69248962402344,190.0,20513.080078125,-0.0,3565.3232421875,1.0,283.1499938964844,286.2861328125,290.5363464355469,291.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,17490.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796020865440369,1.0,0.0,0.0,1.565328598022461,1.5653349161148071,1.634949740036973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.90673828125,0.0,155.80503845214844,1895.4371337890625,0.0,1453.6456298828125,0.4207102656364441,1.0,0.0,3.0,1.0,0.0
