time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320940,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8263700604438782,0.399771511554718,0.3628972172737121,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.925048828125,0.8892275094985962,0.502434253692627,0.4783720970153808,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.925048828125,0.8697674870491028,0.4702968299388885,0.331046313047409,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8408200740814209,0.4232110381126404,0.4039698243141174,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.7378342151641846,0.281693696975708,1.285381555557251,286.9250183105469,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,295.1764221191406,286.9242553710937,1.0,0.65348881483078,1.0,1.0,0.0,1.0,-3.436659812927246,3.436650276184082,9.503071851213464e-06,2.657144784927368,0.6681731939315796,0.6681731939315796,0.0,201.0745849609375,178.0,20636.572265625,-0.0,3501.575439453125,1.0,283.1499938964844,286.2623596191406,290.5056457519531,291.9049072265625,293.1499938964844,293.1499938964844,283.1499938964844,17479.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827937364578247,1.0,0.0,0.0,1.5868028402328491,1.5868092775344849,1.6801162416868465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.701171875,0.0,160.6977996826172,1895.4371337890625,0.0,1477.7005615234375,0.4250340759754181,1.0,0.0,3.0,1.0,0.0
12321000,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8263700604438782,0.399771511554718,0.3628972172737121,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.925048828125,0.8892275094985962,0.502434253692627,0.4783720970153808,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.925048828125,0.8697674870491028,0.4702968299388885,0.331046313047409,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8408200740814209,0.4232110381126404,0.4039698243141174,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.7378342151641846,0.281693696975708,1.285381555557251,286.9250183105469,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,295.1764221191406,286.9242553710937,1.0,0.65348881483078,1.0,1.0,0.0,1.0,-3.436659812927246,3.436650276184082,9.503071851213464e-06,2.657144784927368,0.6681731939315796,0.6681731939315796,0.0,201.0745849609375,178.0,20636.572265625,-0.0,3501.575439453125,1.0,283.1499938964844,286.2623596191406,290.5056457519531,291.9049072265625,293.1499938964844,293.1499938964844,283.1499938964844,17479.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827937364578247,1.0,0.0,0.0,1.5868028402328491,1.5868092775344849,1.6801162416868465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.701171875,0.0,160.6977996826172,1895.4371337890625,0.0,1477.7005615234375,0.4250340759754181,1.0,0.0,3.0,1.0,0.0
12321060,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.8374400734901428,0.3993871510028839,0.3621625602245331,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.9028283953666688,0.5025858879089355,0.4781072735786438,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.8829271197319031,0.4705367386341095,0.3309107720851898,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90399169921875,0.8529285192489624,0.4236296713352203,0.4039534628391266,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.7479646801948547,0.2817450165748596,1.283637285232544,286.9039306640625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,295.17388916015625,286.9031677246094,1.0,0.6474096775054932,1.0,1.0,0.0,1.0,-3.4331772327423096,3.433167695999145,9.483419489697552e-06,2.654301643371582,0.6730883121490479,0.6730883121490479,0.0,190.4002990722656,166.0,20758.083984375,-0.0,3430.73193359375,1.0,283.1499938964844,286.23828125,290.4749755859375,291.8808898925781,293.1499938964844,293.1499938964844,283.1499938964844,17469.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857866644859314,1.0,0.0,0.0,1.6085970401763916,1.608603596687317,1.7265850260628213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.40185546875,0.0,165.78257751464844,1895.4371337890625,0.0,1500.4404296875,0.4294446408748626,1.0,0.0,3.0,1.0,0.0
12321120,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.8374400734901428,0.3993871510028839,0.3621625602245331,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.9028283953666688,0.5025858879089355,0.4781072735786438,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.8829271197319031,0.4705367386341095,0.3309107720851898,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90399169921875,0.8529285192489624,0.4236296713352203,0.4039534628391266,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.7479646801948547,0.2817450165748596,1.283637285232544,286.9039306640625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,295.17388916015625,286.9031677246094,1.0,0.6474096775054932,1.0,1.0,0.0,1.0,-3.4331772327423096,3.433167695999145,9.483419489697552e-06,2.654301643371582,0.6730883121490479,0.6730883121490479,0.0,190.4002990722656,166.0,20758.083984375,-0.0,3430.73193359375,1.0,283.1499938964844,286.23828125,290.4749755859375,291.8808898925781,293.1499938964844,293.1499938964844,283.1499938964844,17469.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857866644859314,1.0,0.0,0.0,1.6085970401763916,1.608603596687317,1.7265850260628213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.40185546875,0.0,165.78257751464844,1895.4371337890625,0.0,1500.4404296875,0.4294446408748626,1.0,0.0,3.0,1.0,0.0
12321180,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.8507857918739319,0.3989974558353424,0.3614025413990021,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9200973510742188,0.5027074217796326,0.4777932167053222,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.8986043930053711,0.4707523584365845,0.3307430148124695,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.8675824999809265,0.4240271747112274,0.4038965404033661,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829650878906,0.7602792978286743,0.2818003296852112,1.281814455986023,286.8826904296875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,295.1715393066406,286.8819274902344,1.0,0.6409689784049988,1.0,1.0,0.0,1.0,-3.429422616958618,3.429413080215454,9.462259185966104e-06,2.651237964630127,0.67805016040802,0.67805016040802,0.0,179.16757202148438,154.0,20878.04296875,-0.0,3356.127197265625,1.0,283.1499938964844,286.2140197753906,290.44488525390625,291.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,17459.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886064410209656,1.0,0.0,0.0,1.63068950176239,1.630696177482605,1.7743364821853905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.18798828125,0.0,171.06004333496094,1895.4371337890625,0.0,1522.0233154296875,0.4339367747306824,1.0,0.0,3.0,1.0,0.0
12321240,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.8507857918739319,0.3989974558353424,0.3614025413990021,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9200973510742188,0.5027074217796326,0.4777932167053222,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.8986043930053711,0.4707523584365845,0.3307430148124695,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.8675824999809265,0.4240271747112274,0.4038965404033661,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829650878906,0.7602792978286743,0.2818003296852112,1.281814455986023,286.8826904296875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,295.1715393066406,286.8819274902344,1.0,0.6409689784049988,1.0,1.0,0.0,1.0,-3.429422616958618,3.429413080215454,9.462259185966104e-06,2.651237964630127,0.67805016040802,0.67805016040802,0.0,179.16757202148438,154.0,20878.04296875,-0.0,3356.127197265625,1.0,283.1499938964844,286.2140197753906,290.44488525390625,291.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,17459.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886064410209656,1.0,0.0,0.0,1.63068950176239,1.630696177482605,1.7743364821853905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.18798828125,0.0,171.06004333496094,1895.4371337890625,0.0,1522.0233154296875,0.4339367747306824,1.0,0.0,3.0,1.0,0.0
12321300,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.8584758043289185,0.3987992107868194,0.3610155880451202,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.9303003549575806,0.5027563571929932,0.4776204824447632,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.9075589179992676,0.4708504378795624,0.3306490480899811,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87213134765625,0.8759770393371582,0.4242171347141266,0.4038553535938263,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.767372727394104,0.2818281650543213,1.2808833122253418,286.8720703125,286.5,292.8999938964844,287.4165344238281,292.8996887207031,295.17047119140625,286.87127685546875,1.0,0.6376581788063049,1.0,1.0,0.0,1.0,-3.427466869354248,3.427457332611084,9.451247024117038e-06,2.6496427059173584,0.6805486679077148,0.6805486679077148,0.0,173.42840576171875,154.0,20937.494140625,-0.0,3317.985107421875,1.0,283.1499938964844,286.20184326171875,290.43023681640625,291.8457336425781,293.1499938964844,293.1499938964844,283.1499938964844,17454.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899559497833252,1.0,0.0,0.0,1.641843318939209,1.6418499946594238,1.798692181864681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1572265625,0.0,173.77195739746094,1895.4371337890625,0.0,1532.4068603515625,0.4362124800682068,1.0,0.0,3.0,1.0,0.0
12321360,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86151123046875,0.8669491410255432,0.3985976874828338,0.3606241643428802,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.9412658214569092,0.5027971863746643,0.4774383008480072,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614501953125,0.9179805517196656,0.4709418416023254,0.330549031496048,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614807128906,0.8851538300514221,0.4244008362293243,0.4038064777851105,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616943359375,0.7751643061637878,0.2818555235862732,1.2799416780471802,286.8614196777344,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,295.16943359375,286.8606262207031,1.0,0.63430255651474,1.0,1.0,0.0,1.0,-3.425465106964112,3.4254558086395264,9.439983841730282e-06,2.648010015487671,0.68305903673172,0.68305903673172,0.0,167.63739013671875,142.0,20996.607421875,-0.0,3279.476806640625,1.0,283.1499938964844,286.1896667480469,290.4159240722656,291.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,17450.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691266655921936,1.0,0.0,0.0,1.6530672311782837,1.6530739068984983,1.8233683363177988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.19970703125,0.0,176.53321838378906,1895.4371337890625,0.0,1542.524658203125,0.4385074973106384,1.0,0.0,3.0,1.0,0.0
12321420,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402099609375,0.8865983486175537,0.3981843590736389,0.3598290085792541,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401184082031,0.964567482471466,0.5028555393218994,0.4770484566688537,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.9423604011535645,0.4711054265499115,0.3303329646587372,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401794433594,0.9061559438705444,0.4247499108314514,0.4036879539489746,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84039306640625,0.7930867075920105,0.2819076776504516,1.2780317068099976,286.8401184082031,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,295.1675109863281,286.83935546875,1.0,0.6274880170822144,1.0,1.0,0.0,1.0,-3.421340227127075,3.421330690383911,9.416798093297984e-06,2.6446473598480225,0.6881140470504761,0.6881140470504761,0.0,155.95797729492188,130.0,21113.783203125,-0.0,3201.74755859375,1.0,283.1499938964844,286.1653137207031,290.3885192871094,291.8131408691406,293.1499938964844,293.1499938964844,283.1499938964844,17441.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937682032585144,1.0,0.0,0.0,1.6757091283798218,1.6757159233093262,1.873659556395069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.5546875,0.0,182.20291137695312,1895.4371337890625,0.0,1561.9239501953125,0.4431520700454712,1.0,0.0,3.0,1.0,0.0
12321480,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402099609375,0.8865983486175537,0.3981843590736389,0.3598290085792541,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401184082031,0.964567482471466,0.5028555393218994,0.4770484566688537,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.9423604011535645,0.4711054265499115,0.3303329646587372,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401794433594,0.9061559438705444,0.4247499108314514,0.4036879539489746,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84039306640625,0.7930867075920105,0.2819076776504516,1.2780317068099976,286.8401184082031,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,295.1675109863281,286.83935546875,1.0,0.6274880170822144,1.0,1.0,0.0,1.0,-3.421340227127075,3.421330690383911,9.416798093297984e-06,2.6446473598480225,0.6881140470504761,0.6881140470504761,0.0,155.95797729492188,130.0,21113.783203125,-0.0,3201.74755859375,1.0,283.1499938964844,286.1653137207031,290.3885192871094,291.8131408691406,293.1499938964844,293.1499938964844,283.1499938964844,17441.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937682032585144,1.0,0.0,0.0,1.6757091283798218,1.6757159233093262,1.873659556395069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.5546875,0.0,182.20291137695312,1895.4371337890625,0.0,1561.9239501953125,0.4431520700454712,1.0,0.0,3.0,1.0,0.0
12321540,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189697265625,0.9108773469924928,0.397756278514862,0.3590179979801178,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188781738281,0.9881579875946044,0.5028825998306274,0.4766261279582977,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188781738281,0.9692622423171996,0.4712431728839874,0.3300967514514923,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.9340676665306092,0.4250736534595489,0.4035427868366241,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191223144531,0.8143134713172913,0.2819550633430481,1.2760881185531616,286.81884765625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,295.165771484375,286.8180847167969,1.0,0.6205599308013916,1.0,1.0,0.0,1.0,-3.417059898376465,3.41705060005188,9.392781066708268e-06,2.6411616802215576,0.6932164430618286,0.6932164430618286,0.0,144.195556640625,133.0,21229.572265625,-0.0,3123.3701171875,1.0,283.1499938964844,286.14093017578125,290.3631896972656,291.7936706542969,293.1499938964844,293.1499938964844,283.1499938964844,17432.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696098268032074,1.0,0.0,0.0,1.698610544204712,1.698617458343506,1.9252230742949905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.39306640625,0.0,188.07424926757807,1895.4371337890625,0.0,1580.098388671875,0.4478693306446075,1.0,0.0,3.0,1.0,0.0
12321600,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189697265625,0.9108773469924928,0.397756278514862,0.3590179979801178,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188781738281,0.9881579875946044,0.5028825998306274,0.4766261279582977,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188781738281,0.9692622423171996,0.4712431728839874,0.3300967514514923,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.9340676665306092,0.4250736534595489,0.4035427868366241,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191223144531,0.8143134713172913,0.2819550633430481,1.2760881185531616,286.81884765625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,295.165771484375,286.8180847167969,1.0,0.6205599308013916,1.0,1.0,0.0,1.0,-3.417059898376465,3.41705060005188,9.392781066708268e-06,2.6411616802215576,0.6932164430618286,0.6932164430618286,0.0,144.195556640625,133.0,21229.572265625,-0.0,3123.3701171875,1.0,283.1499938964844,286.14093017578125,290.3631896972656,291.7936706542969,293.1499938964844,293.1499938964844,283.1499938964844,17432.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696098268032074,1.0,0.0,0.0,1.698610544204712,1.698617458343506,1.9252230742949905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.39306640625,0.0,188.07424926757807,1895.4371337890625,0.0,1580.098388671875,0.4478693306446075,1.0,0.0,3.0,1.0,0.0
12321660,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7990417480469,0.9241424202919006,0.3972968161106109,0.3584292829036712,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989501953125,0.9980663061141968,0.5028713941574097,0.476422518491745,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.981145203113556,0.4713450968265533,0.3300285041332245,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.9482601284980774,0.4253600239753723,0.4036243557929992,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991943359375,0.8243185877799988,0.2819870114326477,1.2753151655197144,286.7989501953125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,295.1640625,286.7982788085937,1.0,0.6178499460220337,1.0,1.0,0.0,1.0,-3.415177583694458,3.415168285369873,9.381849849887658e-06,2.63948655128479,0.6983901262283325,0.6983901262283325,0.0,139.03517150878906,136.0,21353.529296875,-0.0,3089.049560546875,1.0,283.1499938964844,286.1176147460937,290.3405456542969,291.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17423.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982570886611938,1.0,0.0,0.0,1.721794605255127,1.721801519393921,1.9781356286330265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.24951171875,0.0,194.15631103515625,1895.4371337890625,0.0,1597.025390625,0.4526620209217071,1.0,0.0,3.0,1.0,0.0
12321720,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7990417480469,0.9241424202919006,0.3972968161106109,0.3584292829036712,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989501953125,0.9980663061141968,0.5028713941574097,0.476422518491745,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.981145203113556,0.4713450968265533,0.3300285041332245,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.9482601284980774,0.4253600239753723,0.4036243557929992,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991943359375,0.8243185877799988,0.2819870114326477,1.2753151655197144,286.7989501953125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,295.1640625,286.7982788085937,1.0,0.6178499460220337,1.0,1.0,0.0,1.0,-3.415177583694458,3.415168285369873,9.381849849887658e-06,2.63948655128479,0.6983901262283325,0.6983901262283325,0.0,139.03517150878906,136.0,21353.529296875,-0.0,3089.049560546875,1.0,283.1499938964844,286.1176147460937,290.3405456542969,291.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17423.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982570886611938,1.0,0.0,0.0,1.721794605255127,1.721801519393921,1.9781356286330265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.24951171875,0.0,194.15631103515625,1895.4371337890625,0.0,1597.025390625,0.4526620209217071,1.0,0.0,3.0,1.0,0.0
12321780,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.9267999529838562,0.3967668116092682,0.3579330742359161,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.9990000128746032,0.5028815865516663,0.4753794372081756,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.9836474061012268,0.4713779985904693,0.3300330340862274,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.9514809250831604,0.4255736470222473,0.4038009643554687,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797241210937,0.8265191912651062,0.2819655239582062,1.27508544921875,286.77947998046875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,295.162109375,286.7787780761719,1.0,0.6170362234115601,1.0,1.0,0.0,1.0,-3.4132041931152344,3.4131946563720703,9.37057029659627e-06,2.6377956867218018,0.7036402821540833,0.7036402821540833,0.0,137.8644561767578,154.0,21477.357421875,-0.0,3077.85498046875,1.0,283.1499938964844,286.0946044921875,290.3213806152344,291.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,17412.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003043293952942,1.0,0.0,0.0,1.7453126907348633,1.7453198432922363,2.0325437333212906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.12353515625,0.0,200.47048950195312,1895.4371337890625,0.0,1613.15576171875,0.4575405120849609,1.0,0.0,3.0,1.0,0.0
12321840,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.9267999529838562,0.3967668116092682,0.3579330742359161,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.9990000128746032,0.5028815865516663,0.4753794372081756,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.9836474061012268,0.4713779985904693,0.3300330340862274,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.9514809250831604,0.4255736470222473,0.4038009643554687,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797241210937,0.8265191912651062,0.2819655239582062,1.27508544921875,286.77947998046875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,295.162109375,286.7787780761719,1.0,0.6170362234115601,1.0,1.0,0.0,1.0,-3.4132041931152344,3.4131946563720703,9.37057029659627e-06,2.6377956867218018,0.7036402821540833,0.7036402821540833,0.0,137.8644561767578,154.0,21477.357421875,-0.0,3077.85498046875,1.0,283.1499938964844,286.0946044921875,290.3213806152344,291.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,17412.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003043293952942,1.0,0.0,0.0,1.7453126907348633,1.7453198432922363,2.0325437333212906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.12353515625,0.0,200.47048950195312,1895.4371337890625,0.0,1613.15576171875,0.4575405120849609,1.0,0.0,3.0,1.0,0.0
12321900,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712707519531,0.9193904399871826,0.3964834809303283,0.3577795028686523,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712097167969,0.9952964186668396,0.5028238296508789,0.4764685928821563,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712097167969,0.9778557419776917,0.4713767170906067,0.3301090002059936,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.771240234375,0.9445138573646544,0.4256618916988373,0.4039881527423858,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.8214049935340881,0.2819410562515259,1.2754658460617063,286.7712097167969,286.3760070800781,293.0,287.3032531738281,292.99969482421875,295.1610412597656,286.7705993652344,1.0,0.6190024614334106,1.0,1.0,0.0,1.0,-3.4150936603546143,3.4150843620300293,9.380584742757492e-06,2.6391193866729736,0.7063149213790894,0.7063149213790894,0.0,140.4466552734375,154.0,21550.02734375,-0.0,3097.156494140625,1.0,283.1499938964844,286.0841979980469,290.3132019042969,291.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17406.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012856006622314,1.0,0.0,0.0,1.7572135925292969,1.75722074508667,2.0603572181698842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.32470703125,0.0,203.71958923339844,1895.4371337890625,0.0,1620.9136962890625,0.4600148797035217,1.0,0.0,3.0,1.0,0.0
12321960,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76300048828125,0.9074186086654664,0.3961725831031799,0.3576834201812744,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629089355469,0.9863166213035583,0.5027155876159668,0.4765623211860657,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.762939453125,0.967273473739624,0.471350222826004,0.3302308022975921,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629699707031,0.9322862029075624,0.4257246851921081,0.4042370021343231,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631225585937,0.8125869631767273,0.2818919718265533,1.2761456966400146,286.7629089355469,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,295.1598205566406,286.7623291015625,1.0,0.6217617988586426,1.0,1.0,0.0,1.0,-3.416433811187744,3.416424512863159,9.387727914145216e-06,2.6400718688964844,0.7090184688568115,0.7090184688568115,0.0,145.02401733398438,172.0,21621.23046875,-0.0,3126.797119140625,1.0,283.1499938964844,286.0738830566406,290.3062438964844,291.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,17400.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022668123245239,1.0,0.0,0.0,1.769242286682129,1.7692495584487915,2.0886612617232458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.89453125,0.0,207.04054260253903,1895.4371337890625,0.0,1628.688232421875,0.4625183939933777,1.0,0.0,3.0,1.0,0.0
12322020,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.8815838694572449,0.3954734206199646,0.3575425744056701,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9610287547111512,0.5024513602256775,0.4768144786357879,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467041015625,0.9388877749443054,0.4712255895137787,0.3305187821388244,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.9037622809410096,0.4257784187793731,0.4047944843769073,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.7902569770812988,0.2817233204841614,1.277796983718872,286.7466735839844,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,295.1568908691406,286.74609375,1.0,0.6290028095245361,1.0,1.0,0.0,1.0,-3.419569730758667,3.419560432434082,9.404561751580331e-06,2.642342090606689,0.7145139575004578,0.7145139575004578,0.0,157.44200134277344,190.0,21765.927734375,-0.0,3206.38134765625,1.0,283.1499938964844,286.0533447265625,290.295654296875,291.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,17386.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042160630226135,1.0,0.0,0.0,1.7936443090438845,1.7936517000198364,2.146673949710021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.0361328125,0.0,213.8987731933593,1895.4371337890625,0.0,1644.1829833984375,0.4676108956336975,1.0,0.0,3.0,1.0,0.0
12322080,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.8815838694572449,0.3954734206199646,0.3575425744056701,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9610287547111512,0.5024513602256775,0.4768144786357879,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467041015625,0.9388877749443054,0.4712255895137787,0.3305187821388244,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.9037622809410096,0.4257784187793731,0.4047944843769073,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.7902569770812988,0.2817233204841614,1.277796983718872,286.7466735839844,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,295.1568908691406,286.74609375,1.0,0.6290028095245361,1.0,1.0,0.0,1.0,-3.419569730758667,3.419560432434082,9.404561751580331e-06,2.642342090606689,0.7145139575004578,0.7145139575004578,0.0,157.44200134277344,190.0,21765.927734375,-0.0,3206.38134765625,1.0,283.1499938964844,286.0533447265625,290.295654296875,291.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,17386.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042160630226135,1.0,0.0,0.0,1.7936443090438845,1.7936517000198364,2.146673949710021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.0361328125,0.0,213.8987731933593,1895.4371337890625,0.0,1644.1829833984375,0.4676108956336975,1.0,0.0,3.0,1.0,0.0
12322140,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.8565426468849182,0.3946839272975921,0.3574179410934448,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305908203125,0.9310466647148132,0.5021159052848816,0.4771071672439575,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305908203125,0.9087703227996826,0.4710142612457275,0.3308227956295013,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306213378906,0.8780245184898376,0.4257437884807586,0.4053724110126495,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308044433594,0.7679102420806885,0.2814671695232391,1.2795485258102417,286.7305908203125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,295.1535339355469,286.7300109863281,1.0,0.6375933289527893,1.0,1.0,0.0,1.0,-3.4229390621185303,3.4229297637939453,9.422749826626386e-06,2.644812822341919,0.7201274037361145,0.7201274037361145,0.0,172.54696655273438,208.0,21912.234375,-0.0,3302.35205078125,1.0,283.1499938964844,286.0328369140625,290.2897033691406,291.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,17372.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060867547988892,1.0,0.0,0.0,1.8185226917266848,1.8185302019119265,2.206636793289363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.515625,0.0,221.0603790283203,1895.4371337890625,0.0,1659.115966796875,0.4728208482265472,1.0,0.0,3.0,1.0,0.0
12322200,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.8565426468849182,0.3946839272975921,0.3574179410934448,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305908203125,0.9310466647148132,0.5021159052848816,0.4771071672439575,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305908203125,0.9087703227996826,0.4710142612457275,0.3308227956295013,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306213378906,0.8780245184898376,0.4257437884807586,0.4053724110126495,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308044433594,0.7679102420806885,0.2814671695232391,1.2795485258102417,286.7305908203125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,295.1535339355469,286.7300109863281,1.0,0.6375933289527893,1.0,1.0,0.0,1.0,-3.4229390621185303,3.4229297637939453,9.422749826626386e-06,2.644812822341919,0.7201274037361145,0.7201274037361145,0.0,172.54696655273438,208.0,21912.234375,-0.0,3302.35205078125,1.0,283.1499938964844,286.0328369140625,290.2897033691406,291.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,17372.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060867547988892,1.0,0.0,0.0,1.8185226917266848,1.8185302019119265,2.206636793289363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.515625,0.0,221.0603790283203,1895.4371337890625,0.0,1659.115966796875,0.4728208482265472,1.0,0.0,3.0,1.0,0.0
12322260,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144470214844,0.8348729610443115,0.3938181102275848,0.3572781085968017,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143859863281,0.9035354852676392,0.5017088651657104,0.4773911833763122,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71441650390625,0.8842500448226929,0.4707271456718445,0.3311159312725067,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71441650390625,0.8553324937820435,0.4256308674812317,0.4059333205223083,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.714599609375,0.7484138607978821,0.2811344861984253,1.2812243700027466,286.7143859863281,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,295.1498718261719,286.7138061523437,1.0,0.6468368768692017,1.0,1.0,0.0,1.0,-3.426155567169189,3.4261460304260254,9.440160283702426e-06,2.647182941436768,0.7258549332618713,0.7258549332618713,0.0,189.1386566162109,226.0,22058.451171875,-0.0,3406.849365234375,1.0,283.1499938964844,286.01220703125,290.2888488769531,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17358.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077974677085876,1.0,0.0,0.0,1.8438681364059448,1.8438756465911863,2.2685748035655706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.35986328125,0.0,228.53692626953125,1895.4371337890625,0.0,1672.8243408203125,0.4781476855278015,1.0,0.0,3.0,1.0,0.0
12322320,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144470214844,0.8348729610443115,0.3938181102275848,0.3572781085968017,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143859863281,0.9035354852676392,0.5017088651657104,0.4773911833763122,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71441650390625,0.8842500448226929,0.4707271456718445,0.3311159312725067,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71441650390625,0.8553324937820435,0.4256308674812317,0.4059333205223083,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.714599609375,0.7484138607978821,0.2811344861984253,1.2812243700027466,286.7143859863281,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,295.1498718261719,286.7138061523437,1.0,0.6468368768692017,1.0,1.0,0.0,1.0,-3.426155567169189,3.4261460304260254,9.440160283702426e-06,2.647182941436768,0.7258549332618713,0.7258549332618713,0.0,189.1386566162109,226.0,22058.451171875,-0.0,3406.849365234375,1.0,283.1499938964844,286.01220703125,290.2888488769531,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17358.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077974677085876,1.0,0.0,0.0,1.8438681364059448,1.8438756465911863,2.2685748035655706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.35986328125,0.0,228.53692626953125,1895.4371337890625,0.0,1672.8243408203125,0.4781476855278015,1.0,0.0,3.0,1.0,0.0
12322380,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980285644531,0.816166877746582,0.3928868472576141,0.3571086227893829,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979675292969,0.8816219568252563,0.5012342929840088,0.4776434898376465,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.697998046875,0.863240659236908,0.4703732430934906,0.3313854336738586,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980285644531,0.8362220525741577,0.4254485070705414,0.4064596891403198,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981811523437,0.7320061922073364,0.280736356973648,1.2827506065368652,286.6979675292969,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,295.1460266113281,286.6973876953125,1.0,0.6563510894775391,1.0,1.0,0.0,1.0,-3.4290482997894287,3.4290387630462646,9.455848157813309e-06,2.649320602416992,0.7316930294036865,0.7316930294036865,0.0,206.54373168945312,229.0,22203.70703125,-0.0,3515.53515625,1.0,283.1499938964844,285.9913024902344,290.293701171875,291.7713623046875,293.1499938964844,293.1499938964844,283.1499938964844,17345.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092800140380859,1.0,0.0,0.0,1.869660496711731,1.869668245315552,2.332485280476249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.6865234375,0.0,236.33615112304688,1895.4371337890625,0.0,1684.7447509765625,0.4835880994796753,1.0,0.0,3.0,1.0,0.0
12322440,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980285644531,0.816166877746582,0.3928868472576141,0.3571086227893829,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979675292969,0.8816219568252563,0.5012342929840088,0.4776434898376465,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.697998046875,0.863240659236908,0.4703732430934906,0.3313854336738586,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980285644531,0.8362220525741577,0.4254485070705414,0.4064596891403198,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981811523437,0.7320061922073364,0.280736356973648,1.2827506065368652,286.6979675292969,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,295.1460266113281,286.6973876953125,1.0,0.6563510894775391,1.0,1.0,0.0,1.0,-3.4290482997894287,3.4290387630462646,9.455848157813309e-06,2.649320602416992,0.7316930294036865,0.7316930294036865,0.0,206.54373168945312,229.0,22203.70703125,-0.0,3515.53515625,1.0,283.1499938964844,285.9913024902344,290.293701171875,291.7713623046875,293.1499938964844,293.1499938964844,283.1499938964844,17345.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092800140380859,1.0,0.0,0.0,1.869660496711731,1.869668245315552,2.332485280476249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.6865234375,0.0,236.33615112304688,1895.4371337890625,0.0,1684.7447509765625,0.4835880994796753,1.0,0.0,3.0,1.0,0.0
12322500,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893615722656,0.8098731637001038,0.3924020826816559,0.3569119274616241,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68927001953125,0.87464439868927,0.5009739995002747,0.4776497483253479,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893005371094,0.8566480278968811,0.4701749682426452,0.3314323127269745,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893310546875,0.8302323818206787,0.4253344535827636,0.4066027700901031,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.7267762422561646,0.2805167138576507,1.2829521894454956,286.68927001953125,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,295.1440734863281,286.6886291503906,1.0,0.6593376398086548,1.0,1.0,0.0,1.0,-3.429293632507324,3.42928409576416,9.457192390982527e-06,2.6495068073272705,0.7346459031105042,0.7346459031105042,0.0,212.72315979003903,229.0,22271.8203125,-0.0,3552.29541015625,1.0,283.1499938964844,285.98046875,290.2984313964844,291.7795104980469,293.1499938964844,293.1499938964844,283.1499938964844,17338.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099162936210632,1.0,0.0,0.0,1.88270914554596,1.8827168941497805,2.365156177575045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.32177734375,0.0,240.3569183349609,1895.4371337890625,0.0,1689.8724365234375,0.486348032951355,1.0,0.0,3.0,1.0,0.0
12322560,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800842285156,0.804915189743042,0.3919161260128021,0.3566594123840332,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67999267578125,0.869451642036438,0.5007061958312988,0.477592408657074,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800231933594,0.8517696857452393,0.4699715971946716,0.3314336538314819,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800537109375,0.8257659673690796,0.4252137541770935,0.4066827595233917,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68023681640625,0.7228131294250488,0.2802934646606445,1.2828644514083862,286.67999267578125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,295.1422119140625,286.6793212890625,1.0,0.6617067456245422,1.0,1.0,0.0,1.0,-3.4289143085479736,3.4289047718048096,9.455016879655886e-06,2.6491825580596924,0.7376134991645813,0.7376134991645813,0.0,217.5235748291016,232.0,22336.865234375,-0.0,3579.490478515625,1.0,283.1499938964844,285.9691162109375,290.3047790527344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104657888412476,1.0,0.0,0.0,1.895837426185608,1.8958452939987185,2.398256242486241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.18408203125,0.0,244.45553588867188,1895.4371337890625,0.0,1694.3057861328125,0.4891308546066284,1.0,0.0,3.0,1.0,0.0
12322620,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609191894531,0.7974477410316467,0.3909454047679901,0.3560673892498016,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66082763671875,0.8619506359100342,0.5001544952392578,0.4773693382740021,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.8447595834732056,0.4695556163787842,0.3313610851764679,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.660888671875,0.8192446231842041,0.4249596893787384,0.406737208366394,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610717773437,0.7168891429901123,0.2798466086387634,1.282238245010376,286.66082763671875,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,295.1388244628906,286.6601257324219,1.0,0.6651328206062317,1.0,1.0,0.0,1.0,-3.4271602630615234,3.42715072631836,9.445188879908528e-06,2.647768497467041,0.7435992360115051,0.7435992360115051,0.0,224.7585906982422,220.0,22462.123046875,-0.0,3617.6201171875,1.0,283.1499938964844,285.9459228515625,290.322509765625,291.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,17323.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112478613853455,1.0,0.0,0.0,1.9223036766052248,1.9223116636276243,2.465683905938932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.99365234375,0.0,252.8783721923828,1895.4371337890625,0.0,1700.62451171875,0.4947570264339447,1.0,0.0,3.0,1.0,0.0
12322680,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609191894531,0.7974477410316467,0.3909454047679901,0.3560673892498016,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66082763671875,0.8619506359100342,0.5001544952392578,0.4773693382740021,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.8447595834732056,0.4695556163787842,0.3313610851764679,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.660888671875,0.8192446231842041,0.4249596893787384,0.406737208366394,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610717773437,0.7168891429901123,0.2798466086387634,1.282238245010376,286.66082763671875,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,295.1388244628906,286.6601257324219,1.0,0.6651328206062317,1.0,1.0,0.0,1.0,-3.4271602630615234,3.42715072631836,9.445188879908528e-06,2.647768497467041,0.7435992360115051,0.7435992360115051,0.0,224.7585906982422,220.0,22462.123046875,-0.0,3617.6201171875,1.0,283.1499938964844,285.9459228515625,290.322509765625,291.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,17323.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112478613853455,1.0,0.0,0.0,1.9223036766052248,1.9223116636276243,2.465683905938932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.99365234375,0.0,252.8783721923828,1895.4371337890625,0.0,1700.62451171875,0.4947570264339447,1.0,0.0,3.0,1.0,0.0
12322740,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401062011719,0.7979909181594849,0.3899918794631958,0.3551603257656097,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400146484375,0.8628992438316345,0.4995917975902557,0.4767907857894897,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400146484375,0.8457138538360596,0.4691394865512848,0.3310328423976898,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.8202236294746399,0.424700379371643,0.4064410328865051,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.7175366282463074,0.2794146537780761,1.280031442642212,286.6399841308594,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,295.135986328125,286.6391906738281,1.0,0.66327965259552,1.0,1.0,0.0,1.0,-3.4219729900360107,3.4219634532928467,9.41661619435763e-06,2.643760204315185,0.7496281862258911,0.7496281862258911,0.0,223.1956787109375,208.0,22572.11328125,-0.0,3596.01171875,1.0,283.1499938964844,285.92138671875,290.3476257324219,291.8430480957031,293.1499938964844,293.1499938964844,283.1499938964844,17316.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115678787231445,1.0,0.0,0.0,1.9489777088165283,1.948985695838928,2.5345863718939654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.10302734375,0.0,261.58843994140625,1895.4371337890625,0.0,1703.2132568359375,0.5004487633705139,1.0,0.0,3.0,1.0,0.0
