time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322800,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401062011719,0.7979909181594849,0.3899918794631958,0.3551603257656097,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400146484375,0.8628992438316345,0.4995917975902557,0.4767907857894897,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400146484375,0.8457138538360596,0.4691394865512848,0.3310328423976898,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.8202236294746399,0.424700379371643,0.4064410328865051,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.7175366282463074,0.2794146537780761,1.280031442642212,286.6399841308594,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,295.135986328125,286.6391906738281,1.0,0.66327965259552,1.0,1.0,0.0,1.0,-3.4219729900360107,3.4219634532928467,9.41661619435763e-06,2.643760204315185,0.7496281862258911,0.7496281862258911,0.0,223.1956787109375,208.0,22572.11328125,-0.0,3596.01171875,1.0,283.1499938964844,285.92138671875,290.3476257324219,291.8430480957031,293.1499938964844,293.1499938964844,283.1499938964844,17316.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115678787231445,1.0,0.0,0.0,1.9489777088165283,1.948985695838928,2.5345863718939654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.10302734375,0.0,261.58843994140625,1895.4371337890625,0.0,1703.2132568359375,0.5004487633705139,1.0,0.0,3.0,1.0,0.0
12322860,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.61822509765625,0.8031535744667053,0.3890847563743591,0.354108989238739,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181335449219,0.8687214851379395,0.4990426003932953,0.4760288596153259,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181335449219,0.8512707352638245,0.4687491953372955,0.3305778503417969,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181945800781,0.8255130648612976,0.4244621992111206,0.4059683084487915,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.618408203125,0.7219713926315308,0.2790305912494659,1.2771003246307373,286.6181335449219,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,295.13397216796875,286.6173095703125,1.0,0.6589112281799316,1.0,1.0,0.0,1.0,-3.415151834487915,3.41514253616333,9.379028597322758e-06,2.638458251953125,0.7556871771812439,0.7556871771812439,0.0,216.6769256591797,196.0,22672.828125,-0.0,3541.669189453125,1.0,283.1499938964844,285.8960266113281,290.37957763671875,291.8798828125,293.1499938964844,293.1499938964844,283.1499938964844,17311.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116906642913818,1.0,0.0,0.0,1.975757479667664,1.9757657051086424,2.60471779256477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.48876953125,0.0,270.55975341796875,1895.4371337890625,0.0,1704.206787109375,0.5061841011047363,1.0,0.0,3.0,1.0,0.0
12322920,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.61822509765625,0.8031535744667053,0.3890847563743591,0.354108989238739,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181335449219,0.8687214851379395,0.4990426003932953,0.4760288596153259,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181335449219,0.8512707352638245,0.4687491953372955,0.3305778503417969,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181945800781,0.8255130648612976,0.4244621992111206,0.4059683084487915,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.618408203125,0.7219713926315308,0.2790305912494659,1.2771003246307373,286.6181335449219,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,295.13397216796875,286.6173095703125,1.0,0.6589112281799316,1.0,1.0,0.0,1.0,-3.415151834487915,3.41514253616333,9.379028597322758e-06,2.638458251953125,0.7556871771812439,0.7556871771812439,0.0,216.6769256591797,196.0,22672.828125,-0.0,3541.669189453125,1.0,283.1499938964844,285.8960266113281,290.37957763671875,291.8798828125,293.1499938964844,293.1499938964844,283.1499938964844,17311.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116906642913818,1.0,0.0,0.0,1.975757479667664,1.9757657051086424,2.60471779256477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.48876953125,0.0,270.55975341796875,1895.4371337890625,0.0,1704.206787109375,0.5061841011047363,1.0,0.0,3.0,1.0,0.0
12322980,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59625244140625,0.8110532164573669,0.3882143497467041,0.3529993891716003,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961608886719,0.877694308757782,0.498504489660263,0.4751798808574676,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961608886719,0.8598392009735107,0.4683797955513,0.3300657868385315,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5962219238281,0.8334774374961853,0.4242422878742218,0.4054154753684997,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.7286601066589355,0.2786927223205566,1.273914098739624,286.5961303710937,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,295.1325988769531,286.5953369140625,1.0,0.6531686782836914,1.0,1.0,0.0,1.0,-3.4076836109161377,3.4076743125915527,9.337966730527114e-06,2.6326560974121094,0.761782705783844,0.761782705783844,0.0,207.6278533935547,184.0,22768.662109375,-0.0,3471.287353515625,1.0,283.1499938964844,285.8706359863281,290.4152526855469,291.9209289550781,293.1499938964844,293.1499938964844,283.1499938964844,17307.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119815945625305,1.0,0.0,0.0,2.0025970935821533,2.002605438232422,2.6759656179820013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.607421875,0.0,279.77801513671875,1895.4371337890625,0.0,1706.562255859375,0.5119506120681763,1.0,0.0,3.0,1.0,0.0
12323040,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59625244140625,0.8110532164573669,0.3882143497467041,0.3529993891716003,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961608886719,0.877694308757782,0.498504489660263,0.4751798808574676,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961608886719,0.8598392009735107,0.4683797955513,0.3300657868385315,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5962219238281,0.8334774374961853,0.4242422878742218,0.4054154753684997,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.7286601066589355,0.2786927223205566,1.273914098739624,286.5961303710937,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,295.1325988769531,286.5953369140625,1.0,0.6531686782836914,1.0,1.0,0.0,1.0,-3.4076836109161377,3.4076743125915527,9.337966730527114e-06,2.6326560974121094,0.761782705783844,0.761782705783844,0.0,207.6278533935547,184.0,22768.662109375,-0.0,3471.287353515625,1.0,283.1499938964844,285.8706359863281,290.4152526855469,291.9209289550781,293.1499938964844,293.1499938964844,283.1499938964844,17307.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119815945625305,1.0,0.0,0.0,2.0025970935821533,2.002605438232422,2.6759656179820013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.607421875,0.0,279.77801513671875,1895.4371337890625,0.0,1706.562255859375,0.5119506120681763,1.0,0.0,3.0,1.0,0.0
12323100,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853271484375,0.81564861536026,0.3877894580364227,0.352433979511261,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.8831489682197571,0.498237669467926,0.4747362434864044,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.8650714755058289,0.4682004451751709,0.3297978937625885,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.838290810585022,0.4241370260715484,0.405122309923172,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.7326809763908386,0.2785384953022003,1.2722872495651243,286.5852355957031,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,295.1321105957031,286.5844116210937,1.0,0.6499868035316467,1.0,1.0,0.0,1.0,-3.403838396072388,3.4038290977478027,9.316868272435386e-06,2.629671335220337,0.7648458480834961,0.7648458480834961,0.0,202.5452575683593,184.0,22815.310546875,-0.0,3432.705810546875,1.0,283.1499938964844,285.8580017089844,290.43389892578125,291.9423522949219,293.1499938964844,293.1499938964844,283.1499938964844,17306.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121781706809998,1.0,0.0,0.0,2.0160300731658936,2.016038417816162,2.7119855872115295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8193359375,0.0,284.477294921875,1895.4371337890625,0.0,1708.1541748046875,0.5148430466651917,1.0,0.0,3.0,1.0,0.0
12323160,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744934082031,0.8206185102462769,0.3873697817325592,0.3518649339675903,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743713378906,0.8891884684562683,0.4979712963104248,0.4742840528488159,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57440185546875,0.8708925247192383,0.468023419380188,0.3295250236988067,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744323730469,0.8436352610588074,0.4240336418151855,0.4048220217227936,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.7371319532394409,0.2783925235271454,1.2706557512283323,286.5743713378906,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,295.1317443847656,286.5735778808594,1.0,0.6466679573059082,1.0,1.0,0.0,1.0,-3.399958610534668,3.399949312210083,9.295607924286742e-06,2.62666130065918,0.7679203152656555,0.7679203152656555,0.0,197.22525024414065,172.0,22861.287109375,-0.0,3392.750244140625,1.0,283.1499938964844,285.8454895019531,290.45294189453125,291.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,17304.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123907208442688,1.0,0.0,0.0,2.029468297958374,2.0294768810272217,2.748260783391743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.107421875,0.0,289.23583984375,1895.4371337890625,0.0,1709.87646484375,0.5177406072616577,1.0,0.0,3.0,1.0,0.0
12323220,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.8317649364471436,0.3865422904491424,0.3507215082645416,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.552978515625,0.9029353260993958,0.4974375665187835,0.4733617007732391,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.552978515625,0.8842654824256897,0.4676734209060669,0.3289695978164673,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8559727072715759,0.4238296747207641,0.4042071402072906,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5532531738281,0.7473918795585632,0.2781205177307129,1.2674037218093872,286.5529479980469,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,295.1312561035156,286.5521545410156,1.0,0.6397526264190674,1.0,1.0,0.0,1.0,-3.392155408859253,3.392146110534668,9.25293716136366e-06,2.620613813400269,0.7741051912307739,0.7741051912307739,0.0,186.1316833496093,160.0,22951.482421875,-0.0,3310.3779296875,1.0,283.1499938964844,285.8206787109375,290.4922180175781,292.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17302.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128116488456726,1.0,0.0,0.0,2.05635142326355,2.056360006332397,2.8215518454999255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.89453125,0.0,298.92852783203125,1895.4371337890625,0.0,1713.2896728515625,0.5235485434532166,1.0,0.0,3.0,1.0,0.0
12323280,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.8317649364471436,0.3865422904491424,0.3507215082645416,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.552978515625,0.9029353260993958,0.4974375665187835,0.4733617007732391,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.552978515625,0.8842654824256897,0.4676734209060669,0.3289695978164673,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8559727072715759,0.4238296747207641,0.4042071402072906,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5532531738281,0.7473918795585632,0.2781205177307129,1.2674037218093872,286.5529479980469,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,295.1312561035156,286.5521545410156,1.0,0.6397526264190674,1.0,1.0,0.0,1.0,-3.392155408859253,3.392146110534668,9.25293716136366e-06,2.620613813400269,0.7741051912307739,0.7741051912307739,0.0,186.1316833496093,160.0,22951.482421875,-0.0,3310.3779296875,1.0,283.1499938964844,285.8206787109375,290.4922180175781,292.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17302.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128116488456726,1.0,0.0,0.0,2.05635142326355,2.056360006332397,2.8215518454999255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.89453125,0.0,298.92852783203125,1895.4371337890625,0.0,1713.2896728515625,0.5235485434532166,1.0,0.0,3.0,1.0,0.0
12323340,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.8449457883834839,0.3857270181179046,0.3495759665966034,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.920266330242157,0.4968997836112976,0.4724214971065521,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9000535607337952,0.467325747013092,0.3284055292606354,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.8707861304283142,0.4236262738704681,0.4035789370536804,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322265625,0.7597625255584717,0.2778703272342682,1.2641862630844116,286.5319519042969,286.0660095214844,293.25,287.5311584472656,293.24969482421875,295.1310119628906,286.5311584472656,1.0,0.6325857639312744,1.0,1.0,0.0,1.0,-3.384343147277832,3.384333848953247,9.21033733902732e-06,2.614567279815674,0.7803437113761902,0.7803437113761902,0.0,174.66468811035156,148.0,23039.58984375,-0.0,3226.197509765625,1.0,283.1499938964844,285.7962646484375,290.53302001953125,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17301.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131870985031128,1.0,0.0,0.0,2.0832364559173584,2.083245277404785,2.895812656333874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.9921875,0.0,308.8551330566406,1895.4371337890625,0.0,1716.33642578125,0.5293715000152588,1.0,0.0,3.0,1.0,0.0
12323400,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.8449457883834839,0.3857270181179046,0.3495759665966034,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.920266330242157,0.4968997836112976,0.4724214971065521,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9000535607337952,0.467325747013092,0.3284055292606354,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.8707861304283142,0.4236262738704681,0.4035789370536804,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322265625,0.7597625255584717,0.2778703272342682,1.2641862630844116,286.5319519042969,286.0660095214844,293.25,287.5311584472656,293.24969482421875,295.1310119628906,286.5311584472656,1.0,0.6325857639312744,1.0,1.0,0.0,1.0,-3.384343147277832,3.384333848953247,9.21033733902732e-06,2.614567279815674,0.7803437113761902,0.7803437113761902,0.0,174.66468811035156,148.0,23039.58984375,-0.0,3226.197509765625,1.0,283.1499938964844,285.7962646484375,290.53302001953125,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17301.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131870985031128,1.0,0.0,0.0,2.0832364559173584,2.083245277404785,2.895812656333874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.9921875,0.0,308.8551330566406,1895.4371337890625,0.0,1716.33642578125,0.5293715000152588,1.0,0.0,3.0,1.0,0.0
12323460,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.8608493804931641,0.3849208652973175,0.3484317660331726,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113830566406,0.941461443901062,0.4963558912277221,0.4714681804180145,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113830566406,0.9197116494178772,0.4669779241085052,0.3278359472751617,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.8884879946708679,0.423420786857605,0.40294149518013,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116271972656,0.7746995687484741,0.277637243270874,1.2610129117965698,286.5113830566406,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,295.1309509277344,286.5105895996094,1.0,0.6252593994140625,1.0,1.0,0.0,1.0,-3.376552104949951,3.3765430450439453,9.167973075818736e-06,2.6085453033447266,0.7866414785385132,0.7866414785385132,0.0,163.00344848632812,136.0,23125.77734375,-0.0,3141.3251953125,1.0,283.1499938964844,285.7722473144531,290.57537841796875,292.1027526855469,293.1499938964844,293.1499938964844,283.1499938964844,17299.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713498592376709,1.0,0.0,0.0,2.110114812850952,2.110123872756958,2.9710199100918544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.412109375,0.0,319.0150451660156,1895.4371337890625,0.0,1718.865966796875,0.5352067351341248,1.0,0.0,3.0,1.0,0.0
12323520,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.8608493804931641,0.3849208652973175,0.3484317660331726,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113830566406,0.941461443901062,0.4963558912277221,0.4714681804180145,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113830566406,0.9197116494178772,0.4669779241085052,0.3278359472751617,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.8884879946708679,0.423420786857605,0.40294149518013,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116271972656,0.7746995687484741,0.277637243270874,1.2610129117965698,286.5113830566406,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,295.1309509277344,286.5105895996094,1.0,0.6252593994140625,1.0,1.0,0.0,1.0,-3.376552104949951,3.3765430450439453,9.167973075818736e-06,2.6085453033447266,0.7866414785385132,0.7866414785385132,0.0,163.00344848632812,136.0,23125.77734375,-0.0,3141.3251953125,1.0,283.1499938964844,285.7722473144531,290.57537841796875,292.1027526855469,293.1499938964844,293.1499938964844,283.1499938964844,17299.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713498592376709,1.0,0.0,0.0,2.110114812850952,2.110123872756958,2.9710199100918544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.412109375,0.0,319.0150451660156,1895.4371337890625,0.0,1718.865966796875,0.5352067351341248,1.0,0.0,3.0,1.0,0.0
12323580,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913024902344,0.8803229928016663,0.3841222822666168,0.3472906053066253,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.9648436307907104,0.495804876089096,0.4705042243003845,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912414550781,0.944260597229004,0.4666286110877991,0.3272624909877777,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49127197265625,0.9098570346832277,0.4232117831707001,0.4022968709468841,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914855957031,0.7927520275115967,0.277418315410614,1.2578859329223633,286.4912109375,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,295.1310119628906,286.4904479980469,1.0,0.6178209781646729,1.0,1.0,0.0,1.0,-3.368794679641724,3.3687853813171387,9.125906217377631e-06,2.602556705474853,0.7930040955543518,0.7930040955543518,0.0,151.2398681640625,124.0,23210.13671875,-0.0,3056.321533203125,1.0,283.1499938964844,285.7486572265625,290.6192932128906,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,17298.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137513160705566,1.0,0.0,0.0,2.136979818344116,2.136988878250122,3.047152858925984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.1455078125,0.0,329.4083557128906,1895.4371337890625,0.0,1720.91943359375,0.5410522818565369,1.0,0.0,3.0,1.0,0.0
12323640,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913024902344,0.8803229928016663,0.3841222822666168,0.3472906053066253,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.9648436307907104,0.495804876089096,0.4705042243003845,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912414550781,0.944260597229004,0.4666286110877991,0.3272624909877777,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49127197265625,0.9098570346832277,0.4232117831707001,0.4022968709468841,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914855957031,0.7927520275115967,0.277418315410614,1.2578859329223633,286.4912109375,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,295.1310119628906,286.4904479980469,1.0,0.6178209781646729,1.0,1.0,0.0,1.0,-3.368794679641724,3.3687853813171387,9.125906217377631e-06,2.602556705474853,0.7930040955543518,0.7930040955543518,0.0,151.2398681640625,124.0,23210.13671875,-0.0,3056.321533203125,1.0,283.1499938964844,285.7486572265625,290.6192932128906,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,17298.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137513160705566,1.0,0.0,0.0,2.136979818344116,2.136988878250122,3.047152858925984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.1455078125,0.0,329.4083557128906,1895.4371337890625,0.0,1720.91943359375,0.5410522818565369,1.0,0.0,3.0,1.0,0.0
12323700,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813842773437,0.8916962146759033,0.3837255835533142,0.3467215001583099,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.976790726184845,0.4955265522003174,0.4700186252593994,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813232421875,0.957606554031372,0.4664531946182251,0.3269745111465454,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813537597656,0.923269271850586,0.4231057465076446,0.4019722044467926,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.803137481212616,0.2773136496543884,1.2563400268554688,286.4812927246094,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,295.131103515625,286.4805603027344,1.0,0.6140676140785217,1.0,1.0,0.0,1.0,-3.3649301528930664,3.3649210929870605,9.104993296205066e-06,2.599575996398926,0.7962118983268738,0.7962118983268738,0.0,145.3347930908203,124.0,23251.65234375,-0.0,3013.861572265625,1.0,283.1499938964844,285.7370300292969,290.64178466796875,292.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,17297.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138597965240479,1.0,0.0,0.0,2.1504056453704834,2.1504149436950684,3.085561388616043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.12353515625,0.0,334.69268798828125,1895.4371337890625,0.0,1721.8013916015625,0.5439783930778503,1.0,0.0,3.0,1.0,0.0
12323760,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.9043447971343994,0.3833305239677429,0.3461534678936004,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47149658203125,0.9885908961296082,0.4952463507652282,0.4695309102535248,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47149658203125,0.9712218642234802,0.466277152299881,0.3266858756542206,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715576171875,0.9383679032325744,0.4229986369609833,0.4016461372375488,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47174072265625,0.8142589330673218,0.2772119045257568,1.254805564880371,286.47149658203125,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,295.1311950683594,286.4707336425781,1.0,0.6102948188781738,1.0,1.0,0.0,1.0,-3.3610756397247314,3.3610665798187256,9.08416313905036e-06,2.596604585647583,0.7994379997253418,0.7994379997253418,0.0,139.4203338623047,127.0,23292.728515625,-0.0,2971.465576171875,1.0,283.1499938964844,285.7254943847656,290.6645812988281,292.20233154296875,293.1499938964844,293.1499938964844,283.1499938964844,17297.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139580249786377,1.0,0.0,0.0,2.163825750350952,2.163835048675537,3.12419359715932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.16357421875,0.0,340.03533935546875,1895.4371337890625,0.0,1722.60009765625,0.5469062924385071,1.0,0.0,3.0,1.0,0.0
12323820,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.9170942306518556,0.3825273215770721,0.3452553749084472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45343017578125,0.9984132647514344,0.4946721196174621,0.4687657356262207,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534606933594,0.9829396605491638,0.4659114181995392,0.3262914419174194,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534912109375,0.9523645043373108,0.4227714836597442,0.4012415409088135,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4536437988281,0.8243114352226257,0.2770052254199981,1.2529592514038086,286.45343017578125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,295.1313171386719,286.4527893066406,1.0,0.6070371270179749,1.0,1.0,0.0,1.0,-3.355887651443481,3.355878591537476,9.056094313564245e-06,2.592578649520874,0.8059685826301575,0.8059685826301575,0.0,134.16677856445312,145.0,23384.9765625,-0.0,2930.06591796875,1.0,283.1499938964844,285.7037658691406,290.71124267578125,292.25439453125,293.1499938964844,293.1499938964844,283.1499938964844,17296.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141463160514832,1.0,0.0,0.0,2.1906633377075195,2.190672874450684,3.202172251803859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.9345703125,0.0,350.900146484375,1895.4371337890625,0.0,1724.13134765625,0.5527698397636414,1.0,0.0,3.0,1.0,0.0
12323880,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.9170942306518556,0.3825273215770721,0.3452553749084472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45343017578125,0.9984132647514344,0.4946721196174621,0.4687657356262207,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534606933594,0.9829396605491638,0.4659114181995392,0.3262914419174194,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534912109375,0.9523645043373108,0.4227714836597442,0.4012415409088135,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4536437988281,0.8243114352226257,0.2770052254199981,1.2529592514038086,286.45343017578125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,295.1313171386719,286.4527893066406,1.0,0.6070371270179749,1.0,1.0,0.0,1.0,-3.355887651443481,3.355878591537476,9.056094313564245e-06,2.592578649520874,0.8059685826301575,0.8059685826301575,0.0,134.16677856445312,145.0,23384.9765625,-0.0,2930.06591796875,1.0,283.1499938964844,285.7037658691406,290.71124267578125,292.25439453125,293.1499938964844,293.1499938964844,283.1499938964844,17296.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141463160514832,1.0,0.0,0.0,2.1906633377075195,2.190672874450684,3.202172251803859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.9345703125,0.0,350.900146484375,1895.4371337890625,0.0,1724.13134765625,0.5527698397636414,1.0,0.0,3.0,1.0,0.0
12323940,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.9025540351867676,0.3816612958908081,0.3446959853172302,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380187988281,0.9875578284263612,0.4940467178821563,0.4684364199638366,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380187988281,0.970250129699707,0.4654912054538727,0.3261643648147583,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43804931640625,0.9374273419380188,0.4224927723407745,0.4012011885643005,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382019042969,0.8134656548500061,0.2767534554004669,1.2528800964355469,286.43798828125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,295.1309814453125,286.4374694824219,1.0,0.6101444959640503,1.0,1.0,0.0,1.0,-3.3545169830322266,3.3545079231262207,9.048639185493812e-06,2.5914974212646484,0.8126413226127625,0.8126413226127625,0.0,139.31979370117188,163.0,23494.029296875,-0.0,2956.607666015625,1.0,283.1499938964844,285.68426513671875,290.7594909667969,292.30889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17292.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144395709037781,1.0,0.0,0.0,2.2175631523132324,2.2175726890563965,3.281296017121349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.94921875,0.0,362.0294494628906,1895.4371337890625,0.0,1726.517333984375,0.5586559772491455,1.0,0.0,3.0,1.0,0.0
12324000,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.9025540351867676,0.3816612958908081,0.3446959853172302,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380187988281,0.9875578284263612,0.4940467178821563,0.4684364199638366,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380187988281,0.970250129699707,0.4654912054538727,0.3261643648147583,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43804931640625,0.9374273419380188,0.4224927723407745,0.4012011885643005,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382019042969,0.8134656548500061,0.2767534554004669,1.2528800964355469,286.43798828125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,295.1309814453125,286.4374694824219,1.0,0.6101444959640503,1.0,1.0,0.0,1.0,-3.3545169830322266,3.3545079231262207,9.048639185493812e-06,2.5914974212646484,0.8126413226127625,0.8126413226127625,0.0,139.31979370117188,163.0,23494.029296875,-0.0,2956.607666015625,1.0,283.1499938964844,285.68426513671875,290.7594909667969,292.30889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17292.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144395709037781,1.0,0.0,0.0,2.2175631523132324,2.2175726890563965,3.281296017121349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.94921875,0.0,362.0294494628906,1895.4371337890625,0.0,1726.517333984375,0.5586559772491455,1.0,0.0,3.0,1.0,0.0
12324060,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.878058135509491,0.3807024955749511,0.3442772030830383,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241638183594,0.9636319875717164,0.4933424293994903,0.468233048915863,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241943359375,0.9434566497802734,0.4649889767169952,0.3261545598506927,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.9094247221946716,0.4221339523792267,0.4013220071792602,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4243469238281,0.792125403881073,0.2764197587966919,1.2535648345947266,286.4241638183594,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,295.1298522949219,286.4236755371094,1.0,0.6164371371269226,1.0,1.0,0.0,1.0,-3.354727506637573,3.3547184467315674,9.049876098288225e-06,2.591698408126831,0.8194735646247864,0.8194735646247864,0.0,150.44017028808594,181.0,23610.59375,-0.0,3020.746826171875,1.0,283.1499938964844,285.66607666015625,290.80908203125,292.3656616210937,293.1499938964844,293.1499938964844,283.1499938964844,17288.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149503231048584,1.0,0.0,0.0,2.2445852756500244,2.244595050811768,3.361751339525654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.79248046875,0.0,373.454833984375,1895.4371337890625,0.0,1730.676513671875,0.5645778775215149,1.0,0.0,3.0,1.0,0.0
12324120,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.878058135509491,0.3807024955749511,0.3442772030830383,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241638183594,0.9636319875717164,0.4933424293994903,0.468233048915863,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241943359375,0.9434566497802734,0.4649889767169952,0.3261545598506927,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.9094247221946716,0.4221339523792267,0.4013220071792602,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4243469238281,0.792125403881073,0.2764197587966919,1.2535648345947266,286.4241638183594,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,295.1298522949219,286.4236755371094,1.0,0.6164371371269226,1.0,1.0,0.0,1.0,-3.354727506637573,3.3547184467315674,9.049876098288225e-06,2.591698408126831,0.8194735646247864,0.8194735646247864,0.0,150.44017028808594,181.0,23610.59375,-0.0,3020.746826171875,1.0,283.1499938964844,285.66607666015625,290.80908203125,292.3656616210937,293.1499938964844,293.1499938964844,283.1499938964844,17288.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149503231048584,1.0,0.0,0.0,2.2445852756500244,2.244595050811768,3.361751339525654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.79248046875,0.0,373.454833984375,1895.4371337890625,0.0,1730.676513671875,0.5645778775215149,1.0,0.0,3.0,1.0,0.0
12324180,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.8528977632522583,0.3796641826629638,0.3439034223556518,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.9333505034446716,0.4925654530525207,0.4680855870246887,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.9126005172729492,0.4644119441509247,0.3261841833591461,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110107421875,0.8827716708183289,0.4216997325420379,0.401496022939682,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111328125,0.769370436668396,0.2760069668292999,1.2544848918914795,286.4109802246094,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,295.12811279296875,286.4104919433594,1.0,0.6244398951530457,1.0,1.0,0.0,1.0,-3.355451822280884,3.355442762374878,9.053922440216413e-06,2.592310667037964,0.8264661431312561,0.8264661431312561,0.0,164.77978515625,199.0,23729.109375,-0.0,3104.47216796875,1.0,283.1499938964844,285.6484375,290.8592529296875,292.4233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17283.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156513929367065,1.0,0.0,0.0,2.2717363834381104,2.271746158599853,3.4435723250680894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9091796875,0.0,385.1900024414063,1895.4371337890625,0.0,1736.391845703125,0.5705395340919495,1.0,0.0,3.0,1.0,0.0
12324240,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.8528977632522583,0.3796641826629638,0.3439034223556518,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.9333505034446716,0.4925654530525207,0.4680855870246887,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.9126005172729492,0.4644119441509247,0.3261841833591461,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110107421875,0.8827716708183289,0.4216997325420379,0.401496022939682,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111328125,0.769370436668396,0.2760069668292999,1.2544848918914795,286.4109802246094,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,295.12811279296875,286.4104919433594,1.0,0.6244398951530457,1.0,1.0,0.0,1.0,-3.355451822280884,3.355442762374878,9.053922440216413e-06,2.592310667037964,0.8264661431312561,0.8264661431312561,0.0,164.77978515625,199.0,23729.109375,-0.0,3104.47216796875,1.0,283.1499938964844,285.6484375,290.8592529296875,292.4233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17283.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156513929367065,1.0,0.0,0.0,2.2717363834381104,2.271746158599853,3.4435723250680894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9091796875,0.0,385.1900024414063,1895.4371337890625,0.0,1736.391845703125,0.5705395340919495,1.0,0.0,3.0,1.0,0.0
12324300,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.8413848280906677,0.3791200816631317,0.3437206745147705,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.9182115793228148,0.4921525716781616,0.4680173099040985,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.8990777730941772,0.4640988409519195,0.3262027502059936,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.870384693145752,0.4214574992656708,0.4015876948833465,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046630859375,0.7588275074958801,0.2757744193077087,1.2549612522125244,286.4045104980469,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,295.1270446777344,286.4040222167969,1.0,0.628807544708252,1.0,1.0,0.0,1.0,-3.3558554649353027,3.355846405029297,9.056177077582106e-06,2.5926520824432373,0.8300231099128723,0.8300231099128723,0.0,172.69207763671875,199.0,23788.34375,-0.0,3150.6943359375,1.0,283.1499938964844,285.6397399902344,290.8843994140625,292.4523620605469,293.1499938964844,293.1499938964844,283.1499938964844,17281.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160463929176331,1.0,0.0,0.0,2.2853569984436035,2.2853667736053467,3.484989292701357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.4892578125,0.0,391.1752014160156,1895.4371337890625,0.0,1739.615966796875,0.5735352039337158,1.0,0.0,3.0,1.0,0.0
12324360,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.8307170271873474,0.3785616159439087,0.3435365855693817,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980712890625,0.9045518636703492,0.491724818944931,0.4679474532604217,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.886764407157898,0.4637710154056549,0.3262202143669128,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.8588849306106567,0.421200156211853,0.4016774594783783,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.7490969896316528,0.2755265831947326,1.2554266452789309,286.3980712890625,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,295.1259155273437,286.3976135253906,1.0,0.6333207488059998,1.0,1.0,0.0,1.0,-3.356238842010498,3.356229782104492,9.058326213562395e-06,2.5929787158966064,0.8336212635040283,0.8336212635040283,0.0,180.9304656982422,217.0,23847.31640625,-0.0,3198.750732421875,1.0,283.1499938964844,285.6310729980469,290.9095458984375,292.4813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17279.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164560556411743,1.0,0.0,0.0,2.299005508422852,2.299015522003174,3.526739646986244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.06005859375,0.0,397.2394104003906,1895.4371337890625,0.0,1742.9617919921875,0.5765404105186462,1.0,0.0,3.0,1.0,0.0
12324420,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853759765625,0.8111767172813416,0.3774084150791168,0.3431586027145386,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38531494140625,0.8816068768501282,0.4908302128314972,0.4677953720092773,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853454589844,0.8647195100784302,0.4630767405033111,0.3262462317943573,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853759765625,0.8386803865432739,0.420645922422409,0.4018439650535583,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.7319938540458679,0.2749922275543213,1.2562967538833618,286.38531494140625,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,295.1234130859375,286.3848571777344,1.0,0.6425935626029968,1.0,1.0,0.0,1.0,-3.356879949569702,3.3568708896636963,9.061951459443662e-06,2.5935370922088623,0.840937614440918,0.840937614440918,0.0,198.05213928222656,220.0,23964.078125,-0.0,3298.304931640625,1.0,283.1499938964844,285.6138610839844,290.9598083496094,292.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17275.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172855734825134,1.0,0.0,0.0,2.3263659477233887,2.32637619972229,3.611182535223634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.146484375,0.0,409.599853515625,1895.4371337890625,0.0,1749.7457275390625,0.5825749635696411,1.0,0.0,3.0,1.0,0.0
12324480,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853759765625,0.8111767172813416,0.3774084150791168,0.3431586027145386,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38531494140625,0.8816068768501282,0.4908302128314972,0.4677953720092773,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853454589844,0.8647195100784302,0.4630767405033111,0.3262462317943573,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853759765625,0.8386803865432739,0.420645922422409,0.4018439650535583,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.7319938540458679,0.2749922275543213,1.2562967538833618,286.38531494140625,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,295.1234130859375,286.3848571777344,1.0,0.6425935626029968,1.0,1.0,0.0,1.0,-3.356879949569702,3.3568708896636963,9.061951459443662e-06,2.5935370922088623,0.840937614440918,0.840937614440918,0.0,198.05213928222656,220.0,23964.078125,-0.0,3298.304931640625,1.0,283.1499938964844,285.6138610839844,290.9598083496094,292.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17275.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172855734825134,1.0,0.0,0.0,2.3263659477233887,2.32637619972229,3.611182535223634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.146484375,0.0,409.599853515625,1895.4371337890625,0.0,1749.7457275390625,0.5825749635696411,1.0,0.0,3.0,1.0,0.0
12324540,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714904785156,0.7990628480911255,0.3762319386005401,0.3425215482711792,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714294433594,0.8687195181846619,0.4898980557918548,0.4673612713813782,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714294433594,0.8525456786155701,0.4623485803604126,0.3260656595230102,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714599609375,0.8275339007377625,0.4200547933578491,0.4017285108566284,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.7223289608955383,0.2744257748126983,1.2558428049087524,286.3714294433594,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,295.12091064453125,286.3708801269531,1.0,0.6477629542350769,1.0,1.0,0.0,1.0,-3.354694128036499,3.354685068130493,9.050431799551006e-06,2.591954708099365,0.8483915328979492,0.8483915328979492,0.0,208.9413146972656,223.0,24066.427734375,-0.0,3355.679931640625,1.0,283.1499938964844,285.5957336425781,291.0099182128906,292.5965270996094,293.1499938964844,293.1499938964844,283.1499938964844,17273.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180776596069336,1.0,0.0,0.0,2.353759765625,2.3537702560424805,3.6967296068723954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.5546875,0.0,422.2552185058594,1895.4371337890625,0.0,1756.234130859375,0.5886310935020447,1.0,0.0,3.0,1.0,0.0
12324600,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714904785156,0.7990628480911255,0.3762319386005401,0.3425215482711792,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714294433594,0.8687195181846619,0.4898980557918548,0.4673612713813782,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714294433594,0.8525456786155701,0.4623485803604126,0.3260656595230102,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714599609375,0.8275339007377625,0.4200547933578491,0.4017285108566284,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.7223289608955383,0.2744257748126983,1.2558428049087524,286.3714294433594,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,295.12091064453125,286.3708801269531,1.0,0.6477629542350769,1.0,1.0,0.0,1.0,-3.354694128036499,3.354685068130493,9.050431799551006e-06,2.591954708099365,0.8483915328979492,0.8483915328979492,0.0,208.9413146972656,223.0,24066.427734375,-0.0,3355.679931640625,1.0,283.1499938964844,285.5957336425781,291.0099182128906,292.5965270996094,293.1499938964844,293.1499938964844,283.1499938964844,17273.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180776596069336,1.0,0.0,0.0,2.353759765625,2.3537702560424805,3.6967296068723954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.5546875,0.0,422.2552185058594,1895.4371337890625,0.0,1756.234130859375,0.5886310935020447,1.0,0.0,3.0,1.0,0.0
