time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324660,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.7911834716796875,0.3750733435153961,0.34175905585289,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3566589355469,0.8606957793235779,0.4889595210552215,0.4667729437351227,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.8450384140014648,0.461620032787323,0.3257753252983093,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.8205254673957825,0.4194603264331817,0.4014612138271332,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568725585937,0.7160432934761047,0.2738693654537201,1.254718542098999,286.3566589355469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,295.1188049316406,286.3561096191406,1.0,0.6510118246078491,1.0,1.0,0.0,1.0,-3.351047992706299,3.351038932800293,9.030932233144997e-06,2.589200019836426,0.8559726476669312,0.8559726476669312,0.0,216.13818359375,211.0,24159.515625,-0.0,3388.487060546875,1.0,283.1499938964844,285.5769958496094,291.0595703125,292.6526184082031,293.1499938964844,293.1499938964844,283.1499938964844,17272.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187206745147705,1.0,0.0,0.0,2.381105422973633,2.3811159133911133,3.783124213896372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.298828125,0.0,435.17279052734375,1895.4371337890625,0.0,1761.5084228515625,0.59469074010849,1.0,0.0,3.0,1.0,0.0
12324720,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.7911834716796875,0.3750733435153961,0.34175905585289,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3566589355469,0.8606957793235779,0.4889595210552215,0.4667729437351227,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.8450384140014648,0.461620032787323,0.3257753252983093,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.8205254673957825,0.4194603264331817,0.4014612138271332,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568725585937,0.7160432934761047,0.2738693654537201,1.254718542098999,286.3566589355469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,295.1188049316406,286.3561096191406,1.0,0.6510118246078491,1.0,1.0,0.0,1.0,-3.351047992706299,3.351038932800293,9.030932233144997e-06,2.589200019836426,0.8559726476669312,0.8559726476669312,0.0,216.13818359375,211.0,24159.515625,-0.0,3388.487060546875,1.0,283.1499938964844,285.5769958496094,291.0595703125,292.6526184082031,293.1499938964844,293.1499938964844,283.1499938964844,17272.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187206745147705,1.0,0.0,0.0,2.381105422973633,2.3811159133911133,3.783124213896372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.298828125,0.0,435.17279052734375,1895.4371337890625,0.0,1761.5084228515625,0.59469074010849,1.0,0.0,3.0,1.0,0.0
12324780,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.7915053367614746,0.3739503622055053,0.3407004475593567,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.8613510131835938,0.488027811050415,0.465848445892334,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.845751166343689,0.460904985666275,0.325240820646286,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.8212424516677856,0.4188768267631531,0.4008612036705017,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.7165505886077881,0.273342490196228,1.252091884613037,286.3409729003906,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,295.1172180175781,286.340576171875,1.0,0.6489489674568176,1.0,1.0,0.0,1.0,-3.344144344329834,3.344135284423828,8.994007657747716e-06,2.583960771560669,0.8636674284934998,0.8636674284934998,0.0,214.62635803222656,199.0,24240.53125,-0.0,3363.980224609375,1.0,283.1499938964844,285.5572814941406,291.10888671875,292.7076110839844,293.1499938964844,293.1499938964844,283.1499938964844,17275.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191828489303589,1.0,0.0,0.0,2.4083268642425537,2.4083375930786133,3.870117950555141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.1669921875,0.0,448.3187255859375,1895.4371337890625,0.0,1765.3031005859375,0.6007365584373474,1.0,0.0,3.0,1.0,0.0
12324840,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.7915053367614746,0.3739503622055053,0.3407004475593567,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.8613510131835938,0.488027811050415,0.465848445892334,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.845751166343689,0.460904985666275,0.325240820646286,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.8212424516677856,0.4188768267631531,0.4008612036705017,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.7165505886077881,0.273342490196228,1.252091884613037,286.3409729003906,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,295.1172180175781,286.340576171875,1.0,0.6489489674568176,1.0,1.0,0.0,1.0,-3.344144344329834,3.344135284423828,8.994007657747716e-06,2.583960771560669,0.8636674284934998,0.8636674284934998,0.0,214.62635803222656,199.0,24240.53125,-0.0,3363.980224609375,1.0,283.1499938964844,285.5572814941406,291.10888671875,292.7076110839844,293.1499938964844,293.1499938964844,283.1499938964844,17275.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191828489303589,1.0,0.0,0.0,2.4083268642425537,2.4083375930786133,3.870117950555141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.1669921875,0.0,448.3187255859375,1895.4371337890625,0.0,1765.3031005859375,0.6007365584373474,1.0,0.0,3.0,1.0,0.0
12324900,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.793620228767395,0.3734338283538818,0.3401225209236145,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.8637334108352661,0.487591415643692,0.4653216898441314,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.8480563163757324,0.4605814516544342,0.3249284923076629,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.8234397172927856,0.418614387512207,0.4004977345466614,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.7184370756149292,0.2731130123138428,1.2505083084106443,286.3399963378906,285.7560119628906,293.5,288.1316223144531,293.4996643066406,295.1168212890625,286.3399658203125,1.0,0.64687579870224,1.0,1.0,0.0,1.0,-3.3400990962982178,3.340090036392212,8.972318028099835e-06,2.5808568000793457,0.8676738142967224,0.8676738142967224,0.0,211.8108825683593,199.0,24312.08203125,-0.0,3338.6630859375,1.0,283.1499938964844,285.550048828125,291.1335754394531,292.7355041503906,293.1499938964844,293.1499938964844,283.1499938964844,17273.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193582057952881,1.0,0.0,0.0,2.4219396114349365,2.421950578689575,3.91399282761995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.86865234375,0.0,454.9853515625,1895.4371337890625,0.0,1766.7442626953125,0.6037620306015015,1.0,0.0,3.0,1.0,0.0
12324960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7966870069503784,0.3729642033576965,0.3395517766475677,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8671275973320007,0.4871920645236969,0.4647922813892364,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8513261079788208,0.4602984189987182,0.3246167600154876,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8265172839164734,0.4183870255947113,0.400130033493042,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7210837006568909,0.2729186415672302,1.2489060163497925,286.3398132324219,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,295.1168212890625,286.3397827148437,1.0,0.6443465948104858,1.0,1.0,0.0,1.0,-3.336031675338745,3.3360228538513184,8.950520168582443e-06,2.5777294635772705,0.8717727065086365,0.8717727065086365,0.0,208.1151733398437,187.0,24383.32421875,-0.0,3308.342041015625,1.0,283.1499938964844,285.5435485839844,291.158935546875,292.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17270.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196175456047058,1.0,0.0,0.0,2.435623407363892,2.4356343746185303,3.9583449051860953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.14794921875,0.0,461.7489318847656,1895.4371337890625,0.0,1768.8756103515625,0.6068024635314941,1.0,0.0,3.0,1.0,0.0
12325020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.805026650428772,0.3721186518669128,0.3384431004524231,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8763424754142761,0.4864691495895386,0.4637475609779358,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8602028489112854,0.4598119854927063,0.3240079581737518,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8347455859184265,0.4180067777633667,0.3994062542915344,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.728094756603241,0.2726148962974548,1.2457890510559082,286.33941650390625,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,295.1175842285156,286.33935546875,1.0,0.6384118795394897,1.0,1.0,0.0,1.0,-3.3280906677246094,3.3280818462371826,8.908031304599717e-06,2.5716216564178467,0.8802128434181213,0.8802128434181213,0.0,199.01715087890625,175.0,24526.029296875,-0.0,3238.65283203125,1.0,283.1499938964844,285.5306701660156,291.2103271484375,292.82525634765625,293.1499938964844,293.1499938964844,283.1499938964844,17264.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204744815826416,1.0,0.0,0.0,2.4631354808807373,2.463146448135376,4.048274320211931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.8935546875,0.0,475.5611267089844,1895.4371337890625,0.0,1775.927001953125,0.6129224300384521,1.0,0.0,3.0,1.0,0.0
12325080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.805026650428772,0.3721186518669128,0.3384431004524231,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8763424754142761,0.4864691495895386,0.4637475609779358,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8602028489112854,0.4598119854927063,0.3240079581737518,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8347455859184265,0.4180067777633667,0.3994062542915344,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.728094756603241,0.2726148962974548,1.2457890510559082,286.33941650390625,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,295.1175842285156,286.33935546875,1.0,0.6384118795394897,1.0,1.0,0.0,1.0,-3.3280906677246094,3.3280818462371826,8.908031304599717e-06,2.5716216564178467,0.8802128434181213,0.8802128434181213,0.0,199.01715087890625,175.0,24526.029296875,-0.0,3238.65283203125,1.0,283.1499938964844,285.5306701660156,291.2103271484375,292.82525634765625,293.1499938964844,293.1499938964844,283.1499938964844,17264.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204744815826416,1.0,0.0,0.0,2.4631354808807373,2.463146448135376,4.048274320211931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.8935546875,0.0,475.5611267089844,1895.4371337890625,0.0,1775.927001953125,0.6129224300384521,1.0,0.0,3.0,1.0,0.0
12325140,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8153911232948303,0.3713548481464386,0.3373668491840362,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8883176445960999,0.4858113825321197,0.462719202041626,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8718020915985107,0.4593911468982696,0.3234124481678009,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8454046249389648,0.4176928400993347,0.3986993432044983,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.737061619758606,0.272398442029953,1.2428393363952637,286.3389587402344,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,295.1191101074219,286.33892822265625,1.0,0.6317623853683472,1.0,1.0,0.0,1.0,-3.3204457759857178,3.320436954498291,8.867220458341762e-06,2.5657401084899902,0.8889783024787903,0.8889783024787903,0.0,188.5528564453125,163.0,24669.037109375,-0.0,3162.19970703125,1.0,283.1499938964844,285.5179138183594,291.2608337402344,292.8852233886719,293.1499938964844,293.1499938964844,283.1499938964844,17258.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216765284538269,1.0,0.0,0.0,2.4908201694488525,2.4908313751220703,4.139787961321417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.447265625,0.0,489.7557067871094,1895.4371337890625,0.0,1785.8377685546875,0.619091272354126,1.0,0.0,3.0,1.0,0.0
12325200,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8153911232948303,0.3713548481464386,0.3373668491840362,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8883176445960999,0.4858113825321197,0.462719202041626,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8718020915985107,0.4593911468982696,0.3234124481678009,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8454046249389648,0.4176928400993347,0.3986993432044983,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.737061619758606,0.272398442029953,1.2428393363952637,286.3389587402344,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,295.1191101074219,286.33892822265625,1.0,0.6317623853683472,1.0,1.0,0.0,1.0,-3.3204457759857178,3.320436954498291,8.867220458341762e-06,2.5657401084899902,0.8889783024787903,0.8889783024787903,0.0,188.5528564453125,163.0,24669.037109375,-0.0,3162.19970703125,1.0,283.1499938964844,285.5179138183594,291.2608337402344,292.8852233886719,293.1499938964844,293.1499938964844,283.1499938964844,17258.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216765284538269,1.0,0.0,0.0,2.4908201694488525,2.4908313751220703,4.139787961321417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.447265625,0.0,489.7557067871094,1895.4371337890625,0.0,1785.8377685546875,0.619091272354126,1.0,0.0,3.0,1.0,0.0
12325260,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8272739052772522,0.3706417977809906,0.3363146185874939,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.9028066992759703,0.4851923286914825,0.4617039561271667,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8859807252883911,0.459007054567337,0.3228255808353424,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.858517587184906,0.4174196720123291,0.3980074226856231,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.7480373382568359,0.2722451388835907,1.24006187915802,286.3384704589844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,295.1210632324219,286.33843994140625,1.0,0.6247245669364929,1.0,1.0,0.0,1.0,-3.3130810260772705,3.313072204589844,8.827990313875489e-06,2.560072898864746,0.8980693817138672,0.8980693817138672,0.0,177.3831329345703,151.0,24811.9140625,-0.0,3082.714599609375,1.0,283.1499938964844,285.5053405761719,291.309814453125,292.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17254.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230504155158997,1.0,0.0,0.0,2.518625974655152,2.518637418746948,4.232731498632347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.60546875,0.0,504.31878662109375,1895.4371337890625,0.0,1797.1922607421875,0.625298261642456,1.0,0.0,3.0,1.0,0.0
12325320,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8272739052772522,0.3706417977809906,0.3363146185874939,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.9028066992759703,0.4851923286914825,0.4617039561271667,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8859807252883911,0.459007054567337,0.3228255808353424,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.858517587184906,0.4174196720123291,0.3980074226856231,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.7480373382568359,0.2722451388835907,1.24006187915802,286.3384704589844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,295.1210632324219,286.33843994140625,1.0,0.6247245669364929,1.0,1.0,0.0,1.0,-3.3130810260772705,3.313072204589844,8.827990313875489e-06,2.560072898864746,0.8980693817138672,0.8980693817138672,0.0,177.3831329345703,151.0,24811.9140625,-0.0,3082.714599609375,1.0,283.1499938964844,285.5053405761719,291.309814453125,292.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17254.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230504155158997,1.0,0.0,0.0,2.518625974655152,2.518637418746948,4.232731498632347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.60546875,0.0,504.31878662109375,1895.4371337890625,0.0,1797.1922607421875,0.625298261642456,1.0,0.0,3.0,1.0,0.0
12325380,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.8412474989891052,0.369963675737381,0.3352824449539184,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.9212603569030762,0.4845975041389465,0.4606995284557342,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.9028337597846984,0.4586443901062011,0.3222448825836181,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.8744047284126282,0.4171725213527679,0.3973281979560852,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.7613983750343323,0.2721386253833771,1.237439751625061,286.337890625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,295.1231994628906,286.3378295898437,1.0,0.6174676418304443,1.0,1.0,0.0,1.0,-3.3059632778167725,3.3059544563293457,8.790149877313524e-06,2.5545928478240967,0.907482922077179,0.907482922077179,0.0,165.853271484375,139.0,24954.064453125,-0.0,3002.07666015625,1.0,283.1499938964844,285.492919921875,291.3572692871094,293.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,17252.44140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244797348976135,1.0,0.0,0.0,2.546475887298584,2.54648756980896,4.326856526404299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.35400390625,0.0,519.2196044921875,1895.4371337890625,0.0,1809.035888671875,0.6345267295837402,1.0,0.0,3.0,1.0,0.0
12325440,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.8412474989891052,0.369963675737381,0.3352824449539184,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.9212603569030762,0.4845975041389465,0.4606995284557342,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.9028337597846984,0.4586443901062011,0.3222448825836181,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.8744047284126282,0.4171725213527679,0.3973281979560852,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.7613983750343323,0.2721386253833771,1.237439751625061,286.337890625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,295.1231994628906,286.3378295898437,1.0,0.6174676418304443,1.0,1.0,0.0,1.0,-3.3059632778167725,3.3059544563293457,8.790149877313524e-06,2.5545928478240967,0.907482922077179,0.907482922077179,0.0,165.853271484375,139.0,24954.064453125,-0.0,3002.07666015625,1.0,283.1499938964844,285.492919921875,291.3572692871094,293.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,17252.44140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244797348976135,1.0,0.0,0.0,2.546475887298584,2.54648756980896,4.326856526404299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.35400390625,0.0,519.2196044921875,1895.4371337890625,0.0,1809.035888671875,0.6345267295837402,1.0,0.0,3.0,1.0,0.0
12325500,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277893066406,0.8492741584777832,0.3696097135543823,0.3347658216953277,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32769775390625,0.9321703314781188,0.484284371137619,0.4601941108703613,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.9128345251083374,0.4584440588951111,0.3219509124755859,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.8835102915763855,0.4170366525650024,0.3969869017601013,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.7691205143928528,0.2720862329006195,1.2361626625061035,286.32769775390625,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,295.12420654296875,286.3271484375,1.0,0.613783061504364,1.0,1.0,0.0,1.0,-3.3024346828460693,3.3024258613586426,8.77142883837223e-06,2.551878929138184,0.9121436476707458,0.9121436476707458,0.0,160.02171325683594,139.0,25084.115234375,-0.0,2961.574462890625,1.0,283.1499938964844,285.4738464355469,291.3819580078125,293.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17554.818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254047989845276,1.0,0.0,0.0,2.5823891162872314,2.5824012756347656,4.4497616613625723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.42138671875,0.0,540.5053100585938,1895.4371337890625,0.0,1816.7181396484373,0.6404646635055542,1.0,0.0,3.0,1.0,0.0
12325560,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.8580964803695679,0.3692341446876526,0.3342256247997284,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.9438000917434692,0.4839487075805664,0.459664523601532,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.9242916703224182,0.4582186043262481,0.3216367065906524,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.8934066295623779,0.4168813526630401,0.3966250121593475,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215026855469,0.7775751948356628,0.2720248401165008,1.234842300415039,286.32135009765625,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,295.1250305175781,286.3208923339844,1.0,0.6100586652755737,1.0,1.0,0.0,1.0,-3.298747539520264,3.298738718032837,8.751884706725832e-06,2.549041986465454,0.9168821573257446,0.9168821573257446,0.0,154.18585205078125,127.0,25177.765625,-0.0,2920.794921875,1.0,283.1499938964844,285.46044921875,291.4060974121094,293.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,17701.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264601588249207,1.0,0.0,0.0,2.6066880226135254,2.60670018196106,4.5338947529671714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.40869140625,0.0,554.9144287109375,1895.4371337890625,0.0,1825.4979248046875,0.6490957140922546,1.0,0.0,3.0,1.0,0.0
12325620,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966613769531,0.8786952495574951,0.368410050868988,0.3330872654914856,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29656982421875,0.9682506918907166,0.4831990599632263,0.4585398733615875,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966003417969,0.9502147436141968,0.4576823711395263,0.3209551870822906,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.296630859375,0.9167910814285278,0.4165021181106567,0.3958442509174347,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968139648437,0.7970010638237,0.2718640863895416,1.2320632934570312,286.29656982421875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,295.1261901855469,286.2958679199219,1.0,0.6024956107139587,1.0,1.0,0.0,1.0,-3.290926456451416,3.2909178733825684,8.71048541739583e-06,2.543018579483032,0.9262219667434692,0.9262219667434692,0.0,142.50601196289062,130.0,25427.556640625,-0.0,2838.51611328125,1.0,283.1499938964844,285.4184265136719,291.45428466796875,293.1273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18370.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291498780250549,1.0,0.0,0.0,2.682065010070801,2.6820778846740723,4.799897510565643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.4580078125,0.0,602.4315185546875,1895.4371337890625,0.0,1847.9498291015625,0.6673321723937988,1.0,0.0,3.0,1.0,0.0
12325680,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966613769531,0.8786952495574951,0.368410050868988,0.3330872654914856,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29656982421875,0.9682506918907166,0.4831990599632263,0.4585398733615875,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966003417969,0.9502147436141968,0.4576823711395263,0.3209551870822906,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.296630859375,0.9167910814285278,0.4165021181106567,0.3958442509174347,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968139648437,0.7970010638237,0.2718640863895416,1.2320632934570312,286.29656982421875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,295.1261901855469,286.2958679199219,1.0,0.6024956107139587,1.0,1.0,0.0,1.0,-3.290926456451416,3.2909178733825684,8.71048541739583e-06,2.543018579483032,0.9262219667434692,0.9262219667434692,0.0,142.50601196289062,130.0,25427.556640625,-0.0,2838.51611328125,1.0,283.1499938964844,285.4184265136719,291.45428466796875,293.1273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18370.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291498780250549,1.0,0.0,0.0,2.682065010070801,2.6820778846740723,4.799897510565643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.4580078125,0.0,602.4315185546875,1895.4371337890625,0.0,1847.9498291015625,0.6673321723937988,1.0,0.0,3.0,1.0,0.0
12325740,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8886162042617798,0.3674937784671783,0.3321075141429901,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.9786179065704346,0.4823519885540008,0.4575757682323456,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27130126953125,0.9618412256240844,0.4570400714874267,0.3203862905502319,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27130126953125,0.9290659427642822,0.4160341024398803,0.3952335715293884,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.8064318299293518,0.2716451287269592,1.230244278907776,286.2712707519531,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,295.12664794921875,286.270751953125,1.0,0.5991480946540833,1.0,1.0,0.0,1.0,-3.2849795818328857,3.284970998764038,8.67895687406417e-06,2.538393259048462,0.9355369210243224,0.9355369210243224,0.0,137.3526611328125,133.0,25743.541015625,-0.0,2797.11376953125,1.0,283.1499938964844,285.37554931640625,291.5006103515625,293.1918029785156,293.1499938964844,293.1499938964844,283.1499938964844,19190.587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324050068855286,1.0,0.0,0.0,2.767090320587158,2.767103910446167,5.109048970552976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.884765625,0.0,659.4999389648438,1895.4371337890625,0.0,1875.2635498046875,0.6878952383995056,1.0,0.0,3.0,1.0,0.0
12325800,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8886162042617798,0.3674937784671783,0.3321075141429901,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.9786179065704346,0.4823519885540008,0.4575757682323456,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27130126953125,0.9618412256240844,0.4570400714874267,0.3203862905502319,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27130126953125,0.9290659427642822,0.4160341024398803,0.3952335715293884,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.8064318299293518,0.2716451287269592,1.230244278907776,286.2712707519531,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,295.12664794921875,286.270751953125,1.0,0.5991480946540833,1.0,1.0,0.0,1.0,-3.2849795818328857,3.284970998764038,8.67895687406417e-06,2.538393259048462,0.9355369210243224,0.9355369210243224,0.0,137.3526611328125,133.0,25743.541015625,-0.0,2797.11376953125,1.0,283.1499938964844,285.37554931640625,291.5006103515625,293.1918029785156,293.1499938964844,293.1499938964844,283.1499938964844,19190.587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324050068855286,1.0,0.0,0.0,2.767090320587158,2.767103910446167,5.109048970552976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.884765625,0.0,659.4999389648438,1895.4371337890625,0.0,1875.2635498046875,0.6878952383995056,1.0,0.0,3.0,1.0,0.0
12325860,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483215332031,0.8904212117195129,0.3665061593055725,0.3311993479728699,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.9805810451507568,0.4814312756061554,0.4566852450370788,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.9641600847244264,0.456317126750946,0.3198664784431457,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.9317106604576112,0.4154930412769317,0.3946983516216278,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8084720969200134,0.2713639140129089,1.2288480997085571,286.2482604980469,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,295.1264953613281,286.2476501464844,1.0,0.5977923274040222,1.0,1.0,0.0,1.0,-3.279868602752685,3.279860019683838,8.651966709294356e-06,2.534441947937012,0.9449031949043274,0.9449031949043274,0.0,135.99969482421875,136.0,26106.62109375,-0.0,2778.8642578125,1.0,283.1499938964844,285.335205078125,291.546630859375,293.2598571777344,293.1499938964844,293.1499938964844,283.1499938964844,20111.255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365065217018127,1.0,0.0,0.0,2.858100175857544,2.85811448097229,5.450649496197002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.271484375,0.0,724.61328125,1895.4371337890625,0.0,1909.896728515625,0.709892213344574,1.0,0.0,3.0,1.0,0.0
12325920,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483215332031,0.8904212117195129,0.3665061593055725,0.3311993479728699,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.9805810451507568,0.4814312756061554,0.4566852450370788,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.9641600847244264,0.456317126750946,0.3198664784431457,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.9317106604576112,0.4154930412769317,0.3946983516216278,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8084720969200134,0.2713639140129089,1.2288480997085571,286.2482604980469,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,295.1264953613281,286.2476501464844,1.0,0.5977923274040222,1.0,1.0,0.0,1.0,-3.279868602752685,3.279860019683838,8.651966709294356e-06,2.534441947937012,0.9449031949043274,0.9449031949043274,0.0,135.99969482421875,136.0,26106.62109375,-0.0,2778.8642578125,1.0,283.1499938964844,285.335205078125,291.546630859375,293.2598571777344,293.1499938964844,293.1499938964844,283.1499938964844,20111.255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365065217018127,1.0,0.0,0.0,2.858100175857544,2.85811448097229,5.450649496197002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.271484375,0.0,724.61328125,1895.4371337890625,0.0,1909.896728515625,0.709892213344574,1.0,0.0,3.0,1.0,0.0
12325980,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.8875929713249207,0.3654541373252868,0.3303070366382599,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.9780856966972352,0.4804407060146332,0.4558073878288269,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.9614547491073608,0.4555171430110931,0.3193511068820953,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.9288465976715088,0.4148828387260437,0.3941762149333954,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.8064005970954895,0.271023690700531,1.227556586265564,286.2242736816406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,295.1257629394531,286.2236328125,1.0,0.5975386500358582,1.0,1.0,0.0,1.0,-3.2749390602111816,3.274930477142334,8.625973350717686e-06,2.530630588531494,0.9542738199234008,0.9542738199234008,0.0,136.6429901123047,139.0,26466.07421875,-0.0,2772.202880859375,1.0,283.1499938964844,285.29449462890625,291.5897827148437,293.32586669921875,293.1499938964844,293.1499938964844,283.1499938964844,21102.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741256594657898,1.0,0.0,0.0,2.9525108337402344,2.952526092529297,5.816695534122118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.77685546875,0.0,796.6424560546875,1895.4371337890625,0.0,1950.2984619140625,0.7327003479003906,1.0,0.0,3.0,1.0,0.0
12326040,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.8875929713249207,0.3654541373252868,0.3303070366382599,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.9780856966972352,0.4804407060146332,0.4558073878288269,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.9614547491073608,0.4555171430110931,0.3193511068820953,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.9288465976715088,0.4148828387260437,0.3941762149333954,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.8064005970954895,0.271023690700531,1.227556586265564,286.2242736816406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,295.1257629394531,286.2236328125,1.0,0.5975386500358582,1.0,1.0,0.0,1.0,-3.2749390602111816,3.274930477142334,8.625973350717686e-06,2.530630588531494,0.9542738199234008,0.9542738199234008,0.0,136.6429901123047,139.0,26466.07421875,-0.0,2772.202880859375,1.0,283.1499938964844,285.29449462890625,291.5897827148437,293.32586669921875,293.1499938964844,293.1499938964844,283.1499938964844,21102.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741256594657898,1.0,0.0,0.0,2.9525108337402344,2.952526092529297,5.816695534122118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.77685546875,0.0,796.6424560546875,1895.4371337890625,0.0,1950.2984619140625,0.7327003479003906,1.0,0.0,3.0,1.0,0.0
12326100,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.885162353515625,0.3649064600467682,0.3298602700233459,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.975801646709442,0.4799209237098694,0.4553649127483368,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.9589502215385436,0.4550900459289551,0.3190891742706299,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.9261963367462158,0.4145537912845611,0.3939116895198822,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.8044250011444092,0.270833820104599,1.226909041404724,286.2096252441406,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,295.125244140625,286.208740234375,1.0,0.5976532697677612,1.0,1.0,0.0,1.0,-3.27245831489563,3.272449493408203,8.612902092863806e-06,2.5287106037139893,0.9589273929595948,0.9589273929595948,0.0,137.41436767578125,139.0,26663.8984375,-0.0,2771.356689453125,1.0,283.1499938964844,285.2707824707031,291.610107421875,293.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,21733.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437467575073242,1.0,0.0,0.0,3.0085015296936035,3.008517265319824,6.039399522705935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.0712890625,0.0,841.742919921875,1895.4371337890625,0.0,1971.6009521484373,0.7434611320495605,1.0,0.0,3.0,1.0,0.0
12326160,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001037597656,0.8822972178459167,0.3643482625484466,0.3294056951999664,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.9730200171470642,0.4793879985809326,0.4549128115177154,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.9559075236320496,0.4546484649181366,0.3188186883926391,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000427246094,0.9230253100395204,0.414211630821228,0.3936382532119751,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.802043080329895,0.2706332206726074,1.2262364625930786,286.20001220703125,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,295.1246643066406,286.1993713378906,1.0,0.5978694558143616,1.0,1.0,0.0,1.0,-3.2699050903320312,3.269896507263184,8.599454304203391e-06,2.526732444763184,0.9636502265930176,0.9636502265930176,0.0,138.3905487060547,142.0,26815.048828125,-0.0,2771.50390625,1.0,283.1499938964844,285.2542724609375,291.6289367675781,293.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,22140.58203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461936473846436,1.0,0.0,0.0,3.0485377311706543,3.048553943634033,6.2012105672693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.77587890625,0.0,874.699462890625,1895.4371337890625,0.0,1992.612548828125,0.7558897137641907,1.0,0.0,3.0,1.0,0.0
12326220,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759338378906,0.8758626580238342,0.3631998300552368,0.3284865617752075,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.9664589166641236,0.4782830476760864,0.4539908468723297,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.948798418045044,0.4537213742733001,0.3182616829872131,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.91586834192276,0.4134891629219055,0.3930739164352417,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.796593964099884,0.2702032029628753,1.2248420715332031,286.17584228515625,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,295.12335205078125,286.1752014160156,1.0,0.5985013842582703,1.0,1.0,0.0,1.0,-3.264666080474853,3.264657497406006,8.571876605856232e-06,2.522666931152344,0.9730359315872192,0.9730359315872192,0.0,140.74197387695312,145.0,27149.765625,-0.0,2773.74267578125,1.0,283.1499938964844,285.2151184082031,291.6645812988281,293.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,23211.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510232329368591,1.0,0.0,0.0,3.1450417041778564,3.145058870315552,6.600033088943746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.2158203125,0.0,958.1495971679688,1895.4371337890625,0.0,2034.3099365234373,0.7791866660118103,1.0,0.0,3.0,1.0,0.0
12326280,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759338378906,0.8758626580238342,0.3631998300552368,0.3284865617752075,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.9664589166641236,0.4782830476760864,0.4539908468723297,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.948798418045044,0.4537213742733001,0.3182616829872131,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.91586834192276,0.4134891629219055,0.3930739164352417,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.796593964099884,0.2702032029628753,1.2248420715332031,286.17584228515625,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,295.12335205078125,286.1752014160156,1.0,0.5985013842582703,1.0,1.0,0.0,1.0,-3.264666080474853,3.264657497406006,8.571876605856232e-06,2.522666931152344,0.9730359315872192,0.9730359315872192,0.0,140.74197387695312,145.0,27149.765625,-0.0,2773.74267578125,1.0,283.1499938964844,285.2151184082031,291.6645812988281,293.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,23211.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510232329368591,1.0,0.0,0.0,3.1450417041778564,3.145058870315552,6.600033088943746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.2158203125,0.0,958.1495971679688,1895.4371337890625,0.0,2034.3099365234373,0.7791866660118103,1.0,0.0,3.0,1.0,0.0
12326340,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.869035005569458,0.3620186746120453,0.3275488615036011,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.9590451717376708,0.4771347939968109,0.4530396461486816,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.940903902053833,0.4527450203895569,0.3176789581775665,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.908400058746338,0.4127243459224701,0.392481118440628,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7907174229621887,0.2697433829307556,1.2233670949935913,286.1520080566406,285.4460144042969,293.75,288.674560546875,293.7496643066406,295.1219482421875,286.1513671875,1.0,0.5992825627326965,1.0,1.0,0.0,1.0,-3.2592077255249023,3.2591991424560547,8.543167496100068e-06,2.5184216499328613,0.982437014579773,0.982437014579773,0.0,143.41928100585938,148.0,27467.759765625,-0.0,2777.328125,1.0,283.1499938964844,285.17724609375,291.6973571777344,293.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,24303.810546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556132078170776,1.0,0.0,0.0,3.241199254989624,3.241217613220215,7.009786600065127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.09130859375,0.0,1046.4310302734375,1895.4371337890625,0.0,2074.20703125,0.802393913269043,1.0,0.0,3.0,1.0,0.0
12326400,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.869035005569458,0.3620186746120453,0.3275488615036011,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.9590451717376708,0.4771347939968109,0.4530396461486816,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.940903902053833,0.4527450203895569,0.3176789581775665,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.908400058746338,0.4127243459224701,0.392481118440628,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7907174229621887,0.2697433829307556,1.2233670949935913,286.1520080566406,285.4460144042969,293.75,288.674560546875,293.7496643066406,295.1219482421875,286.1513671875,1.0,0.5992825627326965,1.0,1.0,0.0,1.0,-3.2592077255249023,3.2591991424560547,8.543167496100068e-06,2.5184216499328613,0.982437014579773,0.982437014579773,0.0,143.41928100585938,148.0,27467.759765625,-0.0,2777.328125,1.0,283.1499938964844,285.17724609375,291.6973571777344,293.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,24303.810546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556132078170776,1.0,0.0,0.0,3.241199254989624,3.241217613220215,7.009786600065127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.09130859375,0.0,1046.4310302734375,1895.4371337890625,0.0,2074.20703125,0.802393913269043,1.0,0.0,3.0,1.0,0.0
12326460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.862209141254425,0.360816091299057,0.3265950679779053,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.9511853456497192,0.4759537577629089,0.4520612359046936,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.9327198266983032,0.4517303109169006,0.3170720636844635,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.9012756943702698,0.4119270741939544,0.3918617069721222,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.7847720384597778,0.2692634761333465,1.2218223810195925,286.13037109375,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,295.1205749511719,286.1298828125,1.0,0.6001326441764832,1.0,1.0,0.0,1.0,-3.253552198410034,3.2535436153411865,8.513437023793813e-06,2.5140092372894287,0.9920032620429992,0.9920032620429992,0.0,146.26803588867188,151.0,27787.603515625,-0.0,2781.440673828125,1.0,283.1499938964844,285.1419677734375,291.7301330566406,293.54852294921875,293.1499938964844,293.1499938964844,283.1499938964844,25407.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593905329704285,1.0,0.0,0.0,3.336562156677246,3.3365814685821533,7.42833947242616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.9912109375,0.0,1139.160400390625,1895.4371337890625,0.0,2107.229248046875,0.825402557849884,1.0,0.0,3.0,1.0,0.0
