time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.862209141254425,0.360816091299057,0.3265950679779053,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.9511853456497192,0.4759537577629089,0.4520612359046936,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.9327198266983032,0.4517303109169006,0.3170720636844635,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.9012756943702698,0.4119270741939544,0.3918617069721222,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.7847720384597778,0.2692634761333465,1.2218223810195925,286.13037109375,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,295.1205749511719,286.1298828125,1.0,0.6001326441764832,1.0,1.0,0.0,1.0,-3.253552198410034,3.2535436153411865,8.513437023793813e-06,2.5140092372894287,0.9920032620429992,0.9920032620429992,0.0,146.26803588867188,151.0,27787.603515625,-0.0,2781.440673828125,1.0,283.1499938964844,285.1419677734375,291.7301330566406,293.54852294921875,293.1499938964844,293.1499938964844,283.1499938964844,25407.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593905329704285,1.0,0.0,0.0,3.336562156677246,3.3365814685821533,7.42833947242616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.9912109375,0.0,1139.160400390625,1895.4371337890625,0.0,2107.229248046875,0.825402557849884,1.0,0.0,3.0,1.0,0.0
12326580,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.8556317687034607,0.3596230745315552,0.3256450295448303,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9432125091552734,0.4747694134712219,0.4510748982429504,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9246444702148438,0.4507084190845489,0.3164563477039337,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.8944900035858154,0.4111239314079284,0.3912326991558075,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7789906859397888,0.268784761428833,1.220269799232483,286.114013671875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,295.119384765625,286.1137390136719,1.0,0.6010188460350037,1.0,1.0,0.0,1.0,-3.2478597164154053,3.2478513717651367,8.483516467094887e-06,2.5095489025115967,1.0,1.0,0.0,149.18704223632812,154.0,28135.267578125,-0.0,2785.84765625,1.0,283.1499938964844,285.1111145019531,291.7710876464844,293.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,26535.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621669769287109,1.0,0.0,0.0,3.430793046951294,3.4308133125305176,7.853844863348058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.60400390625,0.0,1236.12841796875,1895.4371337890625,0.0,2131.6064453125,0.8481181859970093,1.0,0.0,3.0,1.0,0.0
12326640,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.8556317687034607,0.3596230745315552,0.3256450295448303,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9432125091552734,0.4747694134712219,0.4510748982429504,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9246444702148438,0.4507084190845489,0.3164563477039337,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.8944900035858154,0.4111239314079284,0.3912326991558075,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7789906859397888,0.268784761428833,1.220269799232483,286.114013671875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,295.119384765625,286.1137390136719,1.0,0.6010188460350037,1.0,1.0,0.0,1.0,-3.2478597164154053,3.2478513717651367,8.483516467094887e-06,2.5095489025115967,1.0,1.0,0.0,149.18704223632812,154.0,28135.267578125,-0.0,2785.84765625,1.0,283.1499938964844,285.1111145019531,291.7710876464844,293.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,26535.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621669769287109,1.0,0.0,0.0,3.430793046951294,3.4308133125305176,7.853844863348058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.60400390625,0.0,1236.12841796875,1895.4371337890625,0.0,2131.6064453125,0.8481181859970093,1.0,0.0,3.0,1.0,0.0
12326700,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8524847626686096,0.3590383529663086,0.3251803815364837,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.9392720460891724,0.4741844832897186,0.4505879580974579,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.9207499027252196,0.4502034783363342,0.3161523938179016,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.8912110924720764,0.4107279777526855,0.3909228444099426,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7762106657028198,0.2685524821281433,1.2195212841033936,286.1064758300781,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,295.1189270019531,286.106201171875,1.0,0.6014741659164429,1.0,1.0,0.0,1.0,-3.245077133178711,3.245068550109864,8.468890882795677e-06,2.5073611736297607,1.0,1.0,0.0,150.65147399902344,154.0,28330.6640625,-0.0,2788.2021484375,1.0,283.1499938964844,285.0955505371094,291.795654296875,293.6419677734375,293.1499938964844,293.1499938964844,283.1499938964844,27333.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634012699127197,1.0,0.0,0.0,3.4823343753814697,3.4823553562164307,8.091597578641085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.91455078125,0.0,1292.6436767578125,1895.4371337890625,0.0,2142.471435546875,0.8579044938087463,1.0,0.0,3.0,1.0,0.0
12326760,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.8494328856468201,0.358469545841217,0.3247230947017669,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.9353837966918944,0.4736121296882629,0.4501062929630279,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.9169766902923584,0.4497108161449432,0.3158516585826874,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.8880134224891663,0.410342663526535,0.3906172513961792,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7735088467597961,0.2683300673961639,1.2187979221343994,286.1052551269531,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,295.1186218261719,286.1053161621094,1.0,0.6019377708435059,1.0,1.0,0.0,1.0,-3.2423486709594727,3.242340326309204,8.454547241854016e-06,2.505209922790528,1.0,1.0,0.0,152.11634826660156,157.0,28511.416015625,-0.0,2790.666015625,1.0,283.1499938964844,285.0885314941406,291.8221435546875,293.6774597167969,293.1499938964844,293.1499938964844,283.1499938964844,27861.6796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645605206489563,1.0,0.0,0.0,3.5158281326293945,3.5158493518829346,8.247998266597278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.2607421875,0.0,1330.3021240234375,1895.4371337890625,0.0,2152.69091796875,0.8688988089561462,1.0,0.0,3.0,1.0,0.0
12326820,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.8436635732650757,0.357379138469696,0.3238526582717895,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.92788827419281,0.4725076854228973,0.4491813480854034,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.909928023815155,0.4487635195255279,0.3152775764465332,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.8819260001182556,0.40960693359375,0.3900389671325683,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.7683942914009094,0.267919659614563,1.2174986600875854,286.10302734375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,295.1183776855469,286.103271484375,1.0,0.602901041507721,1.0,1.0,0.0,1.0,-3.23724102973938,3.237232685089112,8.427687134826556e-06,2.501166343688965,1.0,1.0,0.0,155.02426147460938,160.0,28957.451171875,-0.0,2796.17919921875,1.0,283.1499938964844,285.0756530761719,291.8835144042969,293.76239013671875,293.1499938964844,293.1499938964844,283.1499938964844,29118.556640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672452926635742,1.0,0.0,0.0,3.594255208969116,3.5942773818969727,8.620075959697715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.0771484375,0.0,1421.32763671875,1895.4371337890625,0.0,2176.415771484375,0.888107419013977,1.0,0.0,3.0,1.0,0.0
12326880,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.8436635732650757,0.357379138469696,0.3238526582717895,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.92788827419281,0.4725076854228973,0.4491813480854034,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.909928023815155,0.4487635195255279,0.3152775764465332,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.8819260001182556,0.40960693359375,0.3900389671325683,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.7683942914009094,0.267919659614563,1.2174986600875854,286.10302734375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,295.1183776855469,286.103271484375,1.0,0.602901041507721,1.0,1.0,0.0,1.0,-3.23724102973938,3.237232685089112,8.427687134826556e-06,2.501166343688965,1.0,1.0,0.0,155.02426147460938,160.0,28957.451171875,-0.0,2796.17919921875,1.0,283.1499938964844,285.0756530761719,291.8835144042969,293.76239013671875,293.1499938964844,293.1499938964844,283.1499938964844,29118.556640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672452926635742,1.0,0.0,0.0,3.594255208969116,3.5942773818969727,8.620075959697715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.0771484375,0.0,1421.32763671875,1895.4371337890625,0.0,2176.415771484375,0.888107419013977,1.0,0.0,3.0,1.0,0.0
12326940,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.8382800221443176,0.3563510179519653,0.3230370581150055,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.920802116394043,0.4714587926864624,0.4483068883419037,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.9035871028900146,0.4478678703308105,0.3147383034229278,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.8762105703353882,0.4089199006557464,0.3895047008991241,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7636296153068542,0.2675583064556122,1.2164087295532229,286.1058349609375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,295.11865234375,286.1062316894531,1.0,0.6039185523986816,1.0,1.0,0.0,1.0,-3.232606649398804,3.232598304748535,8.403294486925006e-06,2.497474670410156,1.0,1.0,0.0,157.91387939453125,163.0,29425.56640625,-0.0,2802.548095703125,1.0,283.1499938964844,285.06719970703125,291.9522705078125,293.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,30325.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705348134040833,1.0,0.0,0.0,3.667994260787964,3.6680173873901367,8.977399943432829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.29052734375,0.0,1510.614013671875,1895.4371337890625,0.0,2205.589111328125,0.90618634223938,1.0,0.0,3.0,1.0,0.0
12327000,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.8382800221443176,0.3563510179519653,0.3230370581150055,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.920802116394043,0.4714587926864624,0.4483068883419037,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.9035871028900146,0.4478678703308105,0.3147383034229278,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.8762105703353882,0.4089199006557464,0.3895047008991241,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7636296153068542,0.2675583064556122,1.2164087295532229,286.1058349609375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,295.11865234375,286.1062316894531,1.0,0.6039185523986816,1.0,1.0,0.0,1.0,-3.232606649398804,3.232598304748535,8.403294486925006e-06,2.497474670410156,1.0,1.0,0.0,157.91387939453125,163.0,29425.56640625,-0.0,2802.548095703125,1.0,283.1499938964844,285.06719970703125,291.9522705078125,293.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,30325.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705348134040833,1.0,0.0,0.0,3.667994260787964,3.6680173873901367,8.977399943432829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.29052734375,0.0,1510.614013671875,1895.4371337890625,0.0,2205.589111328125,0.90618634223938,1.0,0.0,3.0,1.0,0.0
12327060,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.8332215547561646,0.3553818166255951,0.3222737312316894,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.9141737222671508,0.4704640805721283,0.4474824965000152,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.8978266716003418,0.4470217823982239,0.3142329454421997,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.8708302974700928,0.4082805812358856,0.3890144526958465,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.759178876876831,0.2672460079193115,1.2155333757400513,286.1128234863281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,295.119384765625,286.11334228515625,1.0,0.6049947738647461,1.0,1.0,0.0,1.0,-3.2284469604492188,3.22843861579895,8.38137111713877e-06,2.494137048721313,1.0,1.0,0.0,160.79432678222656,166.0,29916.337890625,-0.0,2809.826171875,1.0,283.1499938964844,285.06231689453125,292.0259094238281,293.95953369140625,293.1499938964844,293.1499938964844,283.1499938964844,31499.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742740511894226,1.0,0.0,0.0,3.738290786743164,3.738314867019653,9.324798497800656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.36083984375,0.0,1599.1417236328125,1895.4371337890625,0.0,2238.885986328125,0.923434317111969,1.0,0.0,3.0,1.0,0.0
12327120,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.8332215547561646,0.3553818166255951,0.3222737312316894,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.9141737222671508,0.4704640805721283,0.4474824965000152,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.8978266716003418,0.4470217823982239,0.3142329454421997,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.8708302974700928,0.4082805812358856,0.3890144526958465,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.759178876876831,0.2672460079193115,1.2155333757400513,286.1128234863281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,295.119384765625,286.11334228515625,1.0,0.6049947738647461,1.0,1.0,0.0,1.0,-3.2284469604492188,3.22843861579895,8.38137111713877e-06,2.494137048721313,1.0,1.0,0.0,160.79432678222656,166.0,29916.337890625,-0.0,2809.826171875,1.0,283.1499938964844,285.06231689453125,292.0259094238281,293.95953369140625,293.1499938964844,293.1499938964844,283.1499938964844,31499.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742740511894226,1.0,0.0,0.0,3.738290786743164,3.738314867019653,9.324798497800656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.36083984375,0.0,1599.1417236328125,1895.4371337890625,0.0,2238.885986328125,0.923434317111969,1.0,0.0,3.0,1.0,0.0
12327180,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8284319639205933,0.3544673025608063,0.321559339761734,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.9080527424812316,0.4695212244987488,0.4467063844203949,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.8923456072807312,0.4462228715419769,0.3137600421905517,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.8657523989677429,0.4076869189739227,0.388566642999649,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.7550088763237,0.2669808566570282,1.2148669958114624,286.12322998046875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,295.1204833984375,286.1238708496094,1.0,0.6061304807662964,1.0,1.0,0.0,1.0,-3.224745512008667,3.2247371673583984,8.361822438018862e-06,2.491141557693481,1.0,1.0,0.0,163.67271423339844,169.0,30428.9921875,-0.0,2818.019287109375,1.0,283.1499938964844,285.06036376953125,292.10357666015625,294.067138671875,293.1499938964844,293.1499938964844,283.1499938964844,32650.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783052921295166,1.0,0.0,0.0,3.805980443954468,3.8060054779052734,9.665545803727582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.04443359375,0.0,1687.5919189453125,1895.4371337890625,0.0,2274.937744140625,0.9400514960289,1.0,0.0,3.0,1.0,0.0
12327240,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8284319639205933,0.3544673025608063,0.321559339761734,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.9080527424812316,0.4695212244987488,0.4467063844203949,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.8923456072807312,0.4462228715419769,0.3137600421905517,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.8657523989677429,0.4076869189739227,0.388566642999649,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.7550088763237,0.2669808566570282,1.2148669958114624,286.12322998046875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,295.1204833984375,286.1238708496094,1.0,0.6061304807662964,1.0,1.0,0.0,1.0,-3.224745512008667,3.2247371673583984,8.361822438018862e-06,2.491141557693481,1.0,1.0,0.0,163.67271423339844,169.0,30428.9921875,-0.0,2818.019287109375,1.0,283.1499938964844,285.06036376953125,292.10357666015625,294.067138671875,293.1499938964844,293.1499938964844,283.1499938964844,32650.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783052921295166,1.0,0.0,0.0,3.805980443954468,3.8060054779052734,9.665545803727582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.04443359375,0.0,1687.5919189453125,1895.4371337890625,0.0,2274.937744140625,0.9400514960289,1.0,0.0,3.0,1.0,0.0
12327300,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12750244140625,0.8261260390281677,0.3540287911891937,0.3212209939956665,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275634765625,0.9052038192749025,0.4690680503845215,0.4463371932506561,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275634765625,0.8897059559822083,0.4458394646644592,0.3135362863540649,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.8633221387863159,0.4074061512947082,0.3883593380451202,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.7530233263969421,0.2668648958206177,1.2146127223968506,286.1275634765625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,295.12115478515625,286.1281433105469,1.0,0.6067208051681519,1.0,1.0,0.0,1.0,-3.2230703830718994,3.223062038421631,8.35295668366598e-06,2.489775419235229,1.0,1.0,0.0,165.11097717285156,169.0,30711.865234375,-0.0,2822.4658203125,1.0,283.1499938964844,285.05780029296875,292.1439819335937,294.12384033203125,293.1499938964844,293.1499938964844,283.1499938964844,33355.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780415952205658,1.0,0.0,0.0,3.84688663482666,3.846911907196045,9.87442945188377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.22314453125,0.0,1742.593017578125,1895.4371337890625,0.0,2293.875732421875,0.9472836852073668,1.0,0.0,3.0,1.0,0.0
12327360,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8238614201545715,0.353604108095169,0.3208910226821899,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.9024935960769652,0.4686281681060791,0.4459768831729889,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.8871193528175354,0.4454679787158966,0.3133178353309631,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.860950231552124,0.4071370363235473,0.388159841299057,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.7510911226272583,0.2667602598667145,1.214400053024292,286.1364440917969,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,295.12188720703125,286.13720703125,1.0,0.6073246598243713,1.0,1.0,0.0,1.0,-3.2214815616607666,3.221473217010498,8.344534762727562e-06,2.4884729385375977,1.0,1.0,0.0,166.55328369140625,172.0,30961.806640625,-0.0,2827.108642578125,1.0,283.1499938964844,285.06072998046875,292.184814453125,294.1797790527344,293.1499938964844,293.1499938964844,283.04998779296875,33786.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825371623039246,1.0,0.0,0.0,3.871631145477295,3.871656894683838,1.0001870123232948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.43408203125,0.0,1776.4368896484375,1895.4371337890625,0.0,2312.949462890625,0.955174207687378,1.0,0.0,3.0,1.0,0.0
12327420,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.8190374374389648,0.3524971306324005,0.3201007843017578,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957336425781,0.8968639373779297,0.467515081167221,0.4451357126235962,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.095703125,0.8816666007041931,0.4444640874862671,0.3127776384353637,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.095703125,0.8559828996658325,0.4063919186592102,0.3876551687717438,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.7470430731773376,0.2664126753807068,1.2136764526367188,286.0957336425781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,295.1220397949219,286.09625244140625,1.0,0.6085045337677002,1.0,1.0,0.0,1.0,-3.217395782470703,3.2173874378204346,8.323066140292212e-06,2.485190868377685,1.0,1.0,0.0,169.61782836914062,175.0,31921.755859375,-0.0,2835.482666015625,1.0,283.05206298828125,284.9955444335937,292.2900695800781,294.35211181640625,293.1499938964844,293.1499938964844,282.75,34735.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924859523773193,1.0,0.0,0.0,3.9256300926208496,3.92565655708313,1.028281531034736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9189453125,0.0,1851.8084716796875,1895.4371337890625,0.0,2402.9345703125,0.9663521647453308,1.0,0.0,3.0,1.0,0.0
12327480,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.8190374374389648,0.3524971306324005,0.3201007843017578,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957336425781,0.8968639373779297,0.467515081167221,0.4451357126235962,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.095703125,0.8816666007041931,0.4444640874862671,0.3127776384353637,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.095703125,0.8559828996658325,0.4063919186592102,0.3876551687717438,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.7470430731773376,0.2664126753807068,1.2136764526367188,286.0957336425781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,295.1220397949219,286.09625244140625,1.0,0.6085045337677002,1.0,1.0,0.0,1.0,-3.217395782470703,3.2173874378204346,8.323066140292212e-06,2.485190868377685,1.0,1.0,0.0,169.61782836914062,175.0,31921.755859375,-0.0,2835.482666015625,1.0,283.05206298828125,284.9955444335937,292.2900695800781,294.35211181640625,293.1499938964844,293.1499938964844,282.75,34735.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924859523773193,1.0,0.0,0.0,3.9256300926208496,3.92565655708313,1.028281531034736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9189453125,0.0,1851.8084716796875,1895.4371337890625,0.0,2402.9345703125,0.9663521647453308,1.0,0.0,3.0,1.0,0.0
12327540,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8129265308380127,0.3505868911743164,0.3187568485736847,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8899773955345154,0.4656401574611664,0.4437502324581146,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8749659061431885,0.4426398277282715,0.3117991089820862,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.849928617477417,0.4049643278121948,0.3866664171218872,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7420477271080017,0.2655657827854156,1.2113347053527832,285.9408264160156,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,295.11773681640625,285.94073486328125,1.0,0.609406590461731,1.0,1.0,0.0,1.0,-3.208939790725708,3.2089314460754395,8.279152098111808e-06,2.4785702228546143,1.0,1.0,0.0,173.23695373535156,178.0,33697.8671875,-0.0,2837.822021484375,1.0,282.7560119628906,284.79400634765625,292.4205017089844,294.61383056640625,293.1499938964844,293.1499938964844,282.45001220703125,35244.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139600157737732,1.0,0.0,0.0,3.954307794570923,3.954334735870361,1.043360157382267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8798828125,0.0,1892.6895751953125,1895.4371337890625,0.0,2599.707763671875,0.9731749892234802,1.0,0.0,3.0,1.0,0.0
12327600,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8129265308380127,0.3505868911743164,0.3187568485736847,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8899773955345154,0.4656401574611664,0.4437502324581146,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8749659061431885,0.4426398277282715,0.3117991089820862,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.849928617477417,0.4049643278121948,0.3866664171218872,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7420477271080017,0.2655657827854156,1.2113347053527832,285.9408264160156,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,295.11773681640625,285.94073486328125,1.0,0.609406590461731,1.0,1.0,0.0,1.0,-3.208939790725708,3.2089314460754395,8.279152098111808e-06,2.4785702228546143,1.0,1.0,0.0,173.23695373535156,178.0,33697.8671875,-0.0,2837.822021484375,1.0,282.7560119628906,284.79400634765625,292.4205017089844,294.61383056640625,293.1499938964844,293.1499938964844,282.45001220703125,35244.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139600157737732,1.0,0.0,0.0,3.954307794570923,3.954334735870361,1.043360157382267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8798828125,0.0,1892.6895751953125,1895.4371337890625,0.0,2599.707763671875,0.9731749892234802,1.0,0.0,3.0,1.0,0.0
12327660,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.8064269423484802,0.3483550548553467,0.3170446455478668,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.883014440536499,0.4634086191654205,0.4419644773006439,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.8681936860084534,0.4404376745223999,0.3105022013187408,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.8438325524330139,0.4031753540039062,0.3852818608283996,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.7369294166564941,0.2643889188766479,1.207362174987793,285.7799072265625,284.95001220703125,294.4137268066406,289.4109191894531,294.4122619628906,295.1101379394531,285.77899169921875,1.0,0.6097780466079712,1.0,1.0,0.0,1.0,-3.196737766265869,3.19672966003418,8.21601406642003e-06,2.469026565551758,1.0,1.0,0.0,176.7639617919922,178.0,35462.80859375,-0.0,2831.908447265625,1.0,282.4595642089844,284.59722900390625,292.5118408203125,294.8261108398437,293.1499938964844,293.1499938964844,282.45001220703125,35521.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344308733940125,1.0,0.0,0.0,3.96982741355896,3.9698545932769775,1.0515659596421756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.2529296875,0.0,1915.06201171875,1895.4371337890625,0.0,2789.72998046875,0.9768667221069336,1.0,0.0,3.0,1.0,0.0
12327720,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.8055078387260437,0.3480671346187591,0.3167892098426819,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.8820639252662659,0.4631101191043854,0.4416934251785278,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.867270827293396,0.4401465058326721,0.3103046417236328,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.843002200126648,0.4029339849948883,0.3850665390491485,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784118652344,0.7362252473831177,0.2642241716384887,1.2067090272903442,285.7782592773437,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,295.1090087890625,285.77801513671875,1.0,0.6097947955131531,1.0,1.0,0.0,1.0,-3.1948227882385254,3.194814443588257,8.206105121644214e-06,2.467519998550415,1.0,1.0,0.0,177.23780822753906,181.0,35526.78125,-0.0,2830.54833984375,1.0,282.4560241699219,284.59539794921875,292.5125732421875,294.82489013671875,293.1499938964844,293.1499938964844,282.1499938964844,35549.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357097506523132,1.0,0.0,0.0,3.9713966846466064,3.971423864364624,1.0523974651732717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.97802734375,0.0,1917.3341064453125,1895.4371337890625,0.0,2801.658935546875,0.977240025997162,1.0,0.0,3.0,1.0,0.0
12327780,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.8014936447143555,0.3466068208217621,0.3156538903713226,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.8779330253601074,0.4616048336029053,0.4404634833335876,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.8632717728614807,0.4386626780033111,0.309413880109787,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.8393998742103577,0.401702344417572,0.3840848803520202,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.7331532835960388,0.2633761465549469,1.2036683559417725,285.63995361328125,284.95001220703125,294.4693298339844,289.4683837890625,294.46783447265625,295.103271484375,285.63397216796875,1.0,0.6098152995109558,1.0,1.0,0.0,1.0,-3.186073064804077,3.186064958572388,8.160981451510452e-06,2.4606666564941406,1.0,1.0,0.0,179.3032989501953,181.0,37047.8828125,-0.0,2823.802490234375,1.0,282.1884155273437,284.4278869628906,292.5834045410156,295.028076171875,293.1499938964844,293.1499938964844,282.1499938964844,35658.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491182923316956,1.0,0.0,0.0,3.97743821144104,3.9774653911590576,1.055601842381293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.498046875,0.0,1926.0975341796875,1895.4371337890625,0.0,2927.01318359375,0.9786770343780518,1.0,0.0,3.0,1.0,0.0
12327840,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109924316406,0.7977299690246582,0.3452368974685669,0.3145045936107635,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.874103844165802,0.4601835608482361,0.4392195641994476,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.8595661520957947,0.4372645020484924,0.3085053861141205,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.8360579609870911,0.4005247950553894,0.3830729722976684,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.7302759885787964,0.2625464200973511,1.200447916984558,285.6109313964844,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,295.0976257324219,285.61065673828125,1.0,0.60970538854599,1.0,1.0,0.0,1.0,-3.177015542984009,3.17700743675232,8.11441168480087e-06,2.45357632637024,1.0,1.0,0.0,181.19854736328125,184.0,37362.4296875,-0.0,2815.526123046875,1.0,282.1557922363281,284.3997497558594,292.59375,295.0198059082031,293.1499938964844,293.1499938964844,281.8500061035156,35732.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555002808570862,1.0,0.0,0.0,3.981567859649658,3.981595277786255,1.0577949751677806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.044921875,0.0,1932.1033935546875,1895.4371337890625,0.0,2986.81201171875,0.9796593189239502,1.0,0.0,3.0,1.0,0.0
12327900,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.7940065264701843,0.3437493443489074,0.3133210837841034,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.8703334927558899,0.4586324393749237,0.437916100025177,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.8559340834617615,0.4357433319091797,0.3075642883777618,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.8327639102935791,0.3992325067520141,0.3820058405399322,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.7274089455604553,0.2616270780563354,1.1969707012176514,285.4768371582031,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,295.0917053222656,285.4699401855469,1.0,0.6095220446586609,1.0,1.0,0.0,1.0,-3.167430639266968,3.1674225330352783,8.065253496170044e-06,2.4460642337799072,1.0,1.0,0.0,183.0673828125,184.0,38825.46484375,-0.0,2806.0634765625,1.0,281.89306640625,284.2366638183594,292.6604919433594,295.2190856933594,293.1499938964844,293.1499938964844,281.8500061035156,35793.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671365976333618,1.0,0.0,0.0,3.984982252120972,3.985009670257568,1.0596099855320062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.32373046875,0.0,1937.0782470703125,1895.4371337890625,0.0,3095.94921875,0.9804714322090148,1.0,0.0,3.0,1.0,0.0
12327960,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7901126146316528,0.3421881198883056,0.3120028674602508,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.8664360046386719,0.4569985568523407,0.4364740252494812,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.8521800637245178,0.434142917394638,0.3065170347690582,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.8293426036834717,0.3978604674339294,0.3808117806911468,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7243998050689697,0.2606382369995117,1.1930369138717651,285.44219970703125,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,295.0853576660156,285.44189453125,1.0,0.609225869178772,1.0,1.0,0.0,1.0,-3.1566879749298096,3.156680107116699,8.010362762433942e-06,2.4376561641693115,1.0,1.0,0.0,184.9931182861328,187.0,39151.640625,-0.0,2794.59521484375,1.0,281.8558044433594,284.2036437988281,292.6736145019531,295.2091979980469,293.1499938964844,293.1499938964844,281.54998779296875,35840.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873195469379425,1.0,0.0,0.0,3.9876129627227774,3.987640380859375,1.0610094705043591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.09326171875,0.0,1940.917236328125,1895.4371337890625,0.0,3152.78369140625,0.9810971021652222,1.0,0.0,3.0,1.0,0.0
12328020,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7827402949333191,0.3389768302440643,0.3093421459197998,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.8591229319572449,0.4536118805408478,0.4335249066352844,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.845156192779541,0.4308325350284576,0.3043885231018066,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.8228493332862854,0.3950007557868957,0.3783519566059112,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.7185738682746887,0.2585601210594177,1.1847915649414062,285.2712097167969,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,295.0729675292969,285.2708435058594,1.0,0.6084433197975159,1.0,1.0,0.0,1.0,-3.134514093399048,3.134506225585937,7.897629984654486e-06,2.420289993286133,1.0,1.0,0.0,188.6174774169922,175.0,40897.29296875,-0.0,2769.22265625,1.0,281.5558166503906,284.0061340332031,292.75469970703125,295.39727783203125,293.1499938964844,293.1499938964844,281.25,35905.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892218470573425,1.0,0.0,0.0,3.99120569229126,3.991233110427856,1.0629222515490255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.6162109375,0.0,1946.168212890625,1895.4371337890625,0.0,3302.9296875,0.9819515943527222,1.0,0.0,3.0,1.0,0.0
12328080,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7827402949333191,0.3389768302440643,0.3093421459197998,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.8591229319572449,0.4536118805408478,0.4335249066352844,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.845156192779541,0.4308325350284576,0.3043885231018066,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.8228493332862854,0.3950007557868957,0.3783519566059112,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.7185738682746887,0.2585601210594177,1.1847915649414062,285.2712097167969,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,295.0729675292969,285.2708435058594,1.0,0.6084433197975159,1.0,1.0,0.0,1.0,-3.134514093399048,3.134506225585937,7.897629984654486e-06,2.420289993286133,1.0,1.0,0.0,188.6174774169922,175.0,40897.29296875,-0.0,2769.22265625,1.0,281.5558166503906,284.0061340332031,292.75469970703125,295.39727783203125,293.1499938964844,293.1499938964844,281.25,35905.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892218470573425,1.0,0.0,0.0,3.99120569229126,3.991233110427856,1.0629222515490255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.6162109375,0.0,1946.168212890625,1895.4371337890625,0.0,3302.9296875,0.9819515943527222,1.0,0.0,3.0,1.0,0.0
12328140,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7822327613830566,0.3356485366821289,0.3063209354877472,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.859154999256134,0.4500610530376434,0.4301556050777435,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8451281189918518,0.4273689687252044,0.3019570708274841,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8229249119758606,0.3919858932495117,0.3754794299602508,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.718431293964386,0.2563587725162506,1.174717664718628,285.09588623046875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,295.0608825683594,285.0953063964844,1.0,0.603050947189331,1.0,1.0,0.0,1.0,-3.108346462249756,3.1083388328552246,7.76577780925436e-06,2.3998613357543945,1.0,1.0,0.0,185.58053588867188,163.0,42577.26953125,-0.0,2700.8212890625,1.0,281.2557983398437,283.8055725097656,292.8362121582031,295.5830993652344,293.1499938964844,293.1499938964844,280.95001220703125,35943.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038863182067872,1.0,0.0,0.0,3.9933395385742174,3.993366956710816,1.0640591199262417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.78759765625,0.0,1949.2911376953125,1895.4371337890625,0.0,3439.78271484375,0.9824590682983398,1.0,0.0,3.0,1.0,0.0
12328200,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7822327613830566,0.3356485366821289,0.3063209354877472,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.859154999256134,0.4500610530376434,0.4301556050777435,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8451281189918518,0.4273689687252044,0.3019570708274841,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8229249119758606,0.3919858932495117,0.3754794299602508,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.718431293964386,0.2563587725162506,1.174717664718628,285.09588623046875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,295.0608825683594,285.0953063964844,1.0,0.603050947189331,1.0,1.0,0.0,1.0,-3.108346462249756,3.1083388328552246,7.76577780925436e-06,2.3998613357543945,1.0,1.0,0.0,185.58053588867188,163.0,42577.26953125,-0.0,2700.8212890625,1.0,281.2557983398437,283.8055725097656,292.8362121582031,295.5830993652344,293.1499938964844,293.1499938964844,280.95001220703125,35943.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038863182067872,1.0,0.0,0.0,3.9933395385742174,3.993366956710816,1.0640591199262417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.78759765625,0.0,1949.2911376953125,1895.4371337890625,0.0,3439.78271484375,0.9824590682983398,1.0,0.0,3.0,1.0,0.0
12328260,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7855858206748962,0.3324518799781799,0.3032984435558319,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8632722496986389,0.446608304977417,0.4267503321170807,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8489927649497986,0.4240051805973053,0.2995025813579559,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8266673684120178,0.3890489935874939,0.372549295425415,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7215043306350708,0.2542251646518707,1.1643022298812866,284.9173889160156,284.95001220703125,294.8470153808594,289.8581237792969,294.84552001953125,295.0502319335937,284.9163513183594,1.0,0.5958704352378845,1.0,1.0,0.0,1.0,-3.081624746322632,3.0816171169281006,7.632220331288408e-06,2.3789756298065186,0.9991925358772278,0.9991925358772278,0.0,179.13465881347656,163.0,44173.6640625,-0.0,2614.431640625,1.0,280.9574584960937,283.60308837890625,292.91583251953125,295.76617431640625,293.1499938964844,293.1499938964844,280.95001220703125,35988.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170583486557008,1.0,0.0,0.0,3.994025707244873,3.994053363800049,1.064424850483192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.275390625,0.0,1950.5577392578125,1895.4371337890625,0.0,3561.98681640625,0.9826361536979676,1.0,0.0,3.0,1.0,0.0
12328320,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7859044671058655,0.3322512507438659,0.3030880689620971,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8636504411697388,0.4463866651058197,0.4265123009681701,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8493489623069763,0.4237912893295288,0.2993308901786804,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.827008068561554,0.388860821723938,0.372343897819519,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7217866778373718,0.2540878057479858,1.1635700464248655,284.9161376953125,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,295.04962158203125,284.9154052734375,1.0,0.5953323245048523,1.0,1.0,0.0,1.0,-3.07975172996521,3.0797441005706787,7.622891189384973e-06,2.377506971359253,0.9991477131843568,0.9991477131843568,0.0,178.62083435058594,151.0,44193.1796875,-0.0,2608.101806640625,1.0,280.9558410644531,283.6020202636719,292.91656494140625,295.764404296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172863960266112,1.0,0.0,0.0,3.9940054416656494,3.994032859802246,1.0644139365467709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.91845703125,0.0,1950.5521240234373,1895.4371337890625,0.0,3564.0947265625,0.9826343655586244,1.0,0.0,3.0,1.0,0.0
12328380,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.792273759841919,0.3287887871265411,0.2997208833694458,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.8710950613021851,0.4425984919071197,0.4226808249950409,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.8563814759254456,0.4200992882251739,0.2965663969516754,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8336661458015442,0.38564133644104,0.3690375983715057,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7273038625717163,0.2517606914043426,1.1517854928970337,284.7335510253906,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,295.0392150878906,284.7327880859375,1.0,0.586206316947937,1.0,1.0,0.0,1.0,-3.0496320724487305,3.0496246814727783,7.473819096048828e-06,2.3539602756500244,0.994700849056244,0.994700849056244,0.0,169.60977172851562,139.0,45735.92578125,-0.0,2503.37890625,1.0,280.6557922363281,283.39697265625,292.9948425292969,295.9398498535156,293.1499938964844,293.1499938964844,280.3500061035156,36118.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295251965522766,1.0,0.0,0.0,3.9900989532470703,3.990126371383667,1.062332785295439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.1474609375,0.0,1946.4510498046875,1895.4371337890625,0.0,3676.7880859375,0.9818207025527954,1.0,0.0,3.0,1.0,0.0
