time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328440,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.792273759841919,0.3287887871265411,0.2997208833694458,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.8710950613021851,0.4425984919071197,0.4226808249950409,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.8563814759254456,0.4200992882251739,0.2965663969516754,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8336661458015442,0.38564133644104,0.3690375983715057,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7273038625717163,0.2517606914043426,1.1517854928970337,284.7335510253906,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,295.0392150878906,284.7327880859375,1.0,0.586206316947937,1.0,1.0,0.0,1.0,-3.0496320724487305,3.0496246814727783,7.473819096048828e-06,2.3539602756500244,0.994700849056244,0.994700849056244,0.0,169.60977172851562,139.0,45735.92578125,-0.0,2503.37890625,1.0,280.6557922363281,283.39697265625,292.9948425292969,295.9398498535156,293.1499938964844,293.1499938964844,280.3500061035156,36118.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295251965522766,1.0,0.0,0.0,3.9900989532470703,3.990126371383667,1.062332785295439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.1474609375,0.0,1946.4510498046875,1895.4371337890625,0.0,3676.7880859375,0.9818207025527954,1.0,0.0,3.0,1.0,0.0
12328500,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.7964077591896057,0.3270507156848907,0.2980449497699737,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59063720703125,0.8758683204650879,0.4406801164150238,0.4207510948181152,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8609154224395752,0.4182302355766296,0.2951776683330536,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912475585937,0.8379112482070923,0.3840124905109405,0.3673712611198425,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.7308067083358765,0.2505901157855987,1.145833134651184,284.590576171875,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,295.03448486328125,284.5826110839844,1.0,0.5813042521476746,1.0,1.0,0.0,1.0,-3.0344691276550293,3.034461736679077,7.399319201795151e-06,2.342101812362671,0.9909173250198364,0.9909173250198364,0.0,164.59169006347656,139.0,47019.65234375,-0.0,2448.880859375,1.0,280.3929443359375,283.22772216796875,293.057373046875,296.1307067871094,293.1499938964844,293.1499938964844,280.3500061035156,36202.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375590085983276,1.0,0.0,0.0,3.9861769676208496,3.9862043857574463,1.0602453812680324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.97412109375,0.0,1941.9854736328125,1895.4371337890625,0.0,3750.226318359375,0.980959415435791,1.0,0.0,3.0,1.0,0.0
12328560,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491638183594,0.8007979393005371,0.3252680897712707,0.2962597906589508,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54901123046875,0.8809897303581238,0.4387073218822479,0.4187075197696686,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5490417480469,0.8657863736152649,0.4163069128990173,0.2936983406543731,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.8424699306488037,0.3823350071907043,0.3656054735183716,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.7345478534698486,0.2493853420019149,1.1395736932754517,284.54901123046875,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,295.0296325683594,284.5482177734375,1.0,0.5762001872062683,1.0,1.0,0.0,1.0,-3.0184404850006104,3.018433094024658,7.320997610804625e-06,2.3295774459838867,0.9877815246582032,0.9877815246582032,0.0,159.46978759765625,127.0,47199.078125,-0.0,2392.758544921875,1.0,280.3557434082031,283.1912841796875,293.0703125,296.108154296875,293.1499938964844,293.1499938964844,280.04998779296875,36273.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406595826148988,1.0,0.0,0.0,3.980548143386841,3.9805755615234375,1.0572533710728749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.4248046875,0.0,1935.1826171875,1895.4371337890625,0.0,3778.4404296875,0.9797497391700744,1.0,0.0,3.0,1.0,0.0
12328620,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.8111705780029297,0.3216938078403473,0.2927255630493164,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36346435546875,0.8932288289070129,0.4347203969955444,0.4146173894405365,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36346435546875,0.8775262832641602,0.4124230146408081,0.2907465994358063,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.363525390625,0.8534559607505798,0.3789463341236114,0.3620697855949402,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638000488281,0.7435427904129028,0.2469659596681594,1.1270442008972168,284.3634338378906,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,295.02081298828125,284.3625793457031,1.0,0.565602719783783,1.0,1.0,0.0,1.0,-2.9864144325256348,2.9864072799682617,7.165739589254372e-06,2.304546356201172,0.9783806800842284,0.9783806800842284,0.0,148.71246337890625,115.0,48573.9453125,-0.0,2279.602294921875,1.0,280.055908203125,282.9859313964844,293.1419982910156,296.26806640625,293.1499938964844,293.1499938964844,279.75,36454.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507415294647216,1.0,0.0,0.0,3.9643802642822266,3.964407444000244,1.048682179316529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.72998046875,0.0,1915.5623779296875,1895.4371337890625,0.0,3869.64013671875,0.9762020707130432,1.0,0.0,3.0,1.0,0.0
12328680,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.8111705780029297,0.3216938078403473,0.2927255630493164,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36346435546875,0.8932288289070129,0.4347203969955444,0.4146173894405365,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36346435546875,0.8775262832641602,0.4124230146408081,0.2907465994358063,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.363525390625,0.8534559607505798,0.3789463341236114,0.3620697855949402,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638000488281,0.7435427904129028,0.2469659596681594,1.1270442008972168,284.3634338378906,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,295.02081298828125,284.3625793457031,1.0,0.565602719783783,1.0,1.0,0.0,1.0,-2.9864144325256348,2.9864072799682617,7.165739589254372e-06,2.304546356201172,0.9783806800842284,0.9783806800842284,0.0,148.71246337890625,115.0,48573.9453125,-0.0,2279.602294921875,1.0,280.055908203125,282.9859313964844,293.1419982910156,296.26806640625,293.1499938964844,293.1499938964844,279.75,36454.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507415294647216,1.0,0.0,0.0,3.9643802642822266,3.964407444000244,1.048682179316529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.72998046875,0.0,1915.5623779296875,1895.4371337890625,0.0,3869.64013671875,0.9762020707130432,1.0,0.0,3.0,1.0,0.0
12328740,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.819779634475708,0.3189970850944519,0.2901004552841186,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883239746094,0.9039433598518372,0.4316961765289306,0.4115534722805023,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884155273437,0.8879039883613586,0.4094747304916382,0.28853839635849,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18853759765625,0.8632456064224243,0.3763750493526459,0.3594203591346741,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1895751953125,0.7515705227851868,0.2451424747705459,1.1176888942718506,284.18829345703125,284.95001220703125,295.1329650878906,290.158447265625,295.1317443847656,295.0146789550781,284.1851806640625,1.0,0.5574957728385925,1.0,1.0,0.0,1.0,-2.962491273880005,2.962484359741211,7.050876774883363e-06,2.285860300064087,0.969314694404602,0.969314694404602,0.0,140.5108642578125,115.0,49833.6328125,-0.0,2195.699951171875,1.0,279.7669372558594,282.7898864746094,293.2077331542969,296.4356384277344,293.1499938964844,293.1499938964844,279.75,36623.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593731164932252,1.0,0.0,0.0,3.947409629821777,3.947436809539795,1.0397229743830394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.76318359375,0.0,1894.955078125,1895.4371337890625,0.0,3946.995849609375,0.9724591374397278,1.0,0.0,3.0,1.0,0.0
12328800,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1772766113281,0.8229556679725647,0.3180746436119079,0.2891370356082916,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.9081368446350098,0.4306478798389435,0.4104315340518951,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771545410156,0.8918347954750061,0.4084582924842834,0.287727415561676,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771850585937,0.8669865131378174,0.3754836618900299,0.3584496080875397,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.177490234375,0.7546459436416626,0.2445090860128402,1.1142778396606443,284.1771240234375,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,295.0127258300781,284.17626953125,1.0,0.5545740723609924,1.0,1.0,0.0,1.0,-2.953741788864136,2.9537346363067627,7.009075034147827e-06,2.27901577949524,0.96649169921875,0.96649169921875,0.0,137.61305236816406,103.0,49853.1796875,-0.0,2165.842041015625,1.0,279.75604248046875,282.7812805175781,293.2094116210937,296.4184265136719,293.1499938964844,293.1499938964844,279.45001220703125,36665.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598550796508788,1.0,0.0,0.0,3.9405031204223633,3.940530300140381,1.0360879514337284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.97314453125,0.0,1886.401611328125,1895.4371337890625,0.0,3951.293701171875,0.9709367156028748,1.0,0.0,3.0,1.0,0.0
12328860,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8351531028747559,0.3145181834697723,0.2855802178382873,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.9253827333450316,0.4265881478786468,0.4062369465827942,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.9071283936500548,0.4045223891735077,0.2847091853618622,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.038330078125,0.8816025853157043,0.3720286786556244,0.3548229336738586,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378723144531,0.7667179107666016,0.2420576959848404,1.1015491485595703,284.0384826660156,284.95001220703125,295.21124267578125,290.24334716796875,295.8526611328125,295.00567626953125,284.04022216796875,1.0,0.5430046916007996,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.92111873626709,1.846862316131592,1.0742565393447876,1.1831520795822144,0.9529870748519896,0.9529870748519896,0.0,126.70036315917967,91.0,50688.69921875,0.0,2051.439453125,1.0,279.45623779296875,282.55963134765625,293.26953125,296.54595947265625,293.1499938964844,293.1499938964844,279.1499938964844,36882.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677516222000122,1.0,0.0,0.0,3.908334255218506,3.908360958099365,1.0192404715780867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.80029296875,0.0,1847.0931396484373,1895.4371337890625,0.0,4021.37548828125,0.9638214111328124,1.0,0.0,3.0,1.0,0.0
12328920,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8351531028747559,0.3145181834697723,0.2855802178382873,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.9253827333450316,0.4265881478786468,0.4062369465827942,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.9071283936500548,0.4045223891735077,0.2847091853618622,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.038330078125,0.8816025853157043,0.3720286786556244,0.3548229336738586,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378723144531,0.7667179107666016,0.2420576959848404,1.1015491485595703,284.0384826660156,284.95001220703125,295.21124267578125,290.24334716796875,295.8526611328125,295.00567626953125,284.04022216796875,1.0,0.5430046916007996,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.92111873626709,1.846862316131592,1.0742565393447876,1.1831520795822144,0.9529870748519896,0.9529870748519896,0.0,126.70036315917967,91.0,50688.69921875,0.0,2051.439453125,1.0,279.45623779296875,282.55963134765625,293.26953125,296.54595947265625,293.1499938964844,293.1499938964844,279.1499938964844,36882.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677516222000122,1.0,0.0,0.0,3.908334255218506,3.908360958099365,1.0192404715780867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.80029296875,0.0,1847.0931396484373,1895.4371337890625,0.0,4021.37548828125,0.9638214111328124,1.0,0.0,3.0,1.0,0.0
12328980,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.8539207577705383,0.3112553060054779,0.2822270393371582,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.9510881900787354,0.4227842688560486,0.4022105634212494,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.932262659072876,0.4008564949035644,0.2818298935890198,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.9035818576812744,0.368813157081604,0.3513453900814056,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.7852615118026733,0.2398225516080856,1.0893720388412476,283.89459228515625,284.95001220703125,295.2655639648437,290.30377197265625,296.60791015625,295.00164794921875,283.8921813964844,1.0,0.5315120220184326,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.889954090118408,0.3803373575210571,2.5096168518066406,-0.2750427424907684,0.937710165977478,0.937710165977478,0.0,114.50572967529295,79.0,50922.671875,0.0,1941.9144287109373,1.0,279.1564636230469,282.3060607910156,293.31402587890625,296.6171569824219,293.1499938964844,293.1499938964844,278.8500061035156,37116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724314212799072,1.0,0.0,0.0,3.867868423461914,3.8678946495056152,9.98243876892957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.171875,0.0,1798.185546875,1895.4371337890625,0.0,4062.593505859375,0.9548500776290894,1.0,0.0,3.0,1.0,0.0
12329040,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.8539207577705383,0.3112553060054779,0.2822270393371582,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.9510881900787354,0.4227842688560486,0.4022105634212494,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.932262659072876,0.4008564949035644,0.2818298935890198,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.9035818576812744,0.368813157081604,0.3513453900814056,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.7852615118026733,0.2398225516080856,1.0893720388412476,283.89459228515625,284.95001220703125,295.2655639648437,290.30377197265625,296.60791015625,295.00164794921875,283.8921813964844,1.0,0.5315120220184326,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.889954090118408,0.3803373575210571,2.5096168518066406,-0.2750427424907684,0.937710165977478,0.937710165977478,0.0,114.50572967529295,79.0,50922.671875,0.0,1941.9144287109373,1.0,279.1564636230469,282.3060607910156,293.31402587890625,296.6171569824219,293.1499938964844,293.1499938964844,278.8500061035156,37116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724314212799072,1.0,0.0,0.0,3.867868423461914,3.8678946495056152,9.98243876892957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.171875,0.0,1798.185546875,1895.4371337890625,0.0,4062.593505859375,0.9548500776290894,1.0,0.0,3.0,1.0,0.0
12329100,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.74169921875,0.8656783699989319,0.3095495402812958,0.2805772423744201,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73992919921875,0.9654151797294616,0.4208118021488189,0.4002201557159424,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7402038574219,0.9474613070487976,0.3989423513412475,0.2804060578346252,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7406616210937,0.9178780913352966,0.3671478033065796,0.3496309816837311,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.7966426610946655,0.238685593008995,1.0834486484527588,283.7398681640625,284.95001220703125,295.28985595703125,290.3314208984375,296.6115417480469,294.99969482421875,283.73016357421875,1.0,0.525834321975708,0.0,0.0,1.0,1.0,-2.8746914863586426,2.1189758626860566e-05,2.8746702671051025,-0.6517043709754944,0.9281421899795532,0.9281421899795532,0.0,108.404541015625,79.0,51728.87109375,0.0,1889.380615234375,1.0,278.89599609375,282.130126953125,293.3574523925781,296.7572631835937,293.1499938964844,293.1499938964844,278.8500061035156,37289.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758046865463256,1.0,0.0,0.0,3.843392848968506,3.843419075012207,9.856502174443449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.59765625,0.0,1769.32275390625,1895.4371337890625,0.0,4092.150390625,0.9494168758392334,1.0,0.0,3.0,1.0,0.0
12329160,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854553222656,0.8778051137924194,0.3077249526977539,0.2787685096263885,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851501464844,0.9785882234573364,0.4187183976173401,0.3980738818645477,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851806640625,0.961963951587677,0.3969020843505859,0.2788552641868591,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852722167969,0.9331606030464172,0.3653741776943207,0.3477824628353119,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8081465363502502,0.23747318983078,1.0771536827087402,283.68511962890625,284.95001220703125,295.31207275390625,290.3572692871094,296.6144714355469,294.9970092773437,283.6833190917969,1.0,0.5199860334396362,0.0129502471536397,0.0129502471536397,1.0,1.0,-2.8582868576049805,1.920914655784145e-05,2.858267545700073,-0.6481209397315979,0.9191114902496338,0.9191114902496338,0.0,102.78785705566406,82.0,51501.73046875,0.0,1835.7816162109373,1.0,278.8567810058594,282.0855407714844,293.3590087890625,296.6932678222656,293.1499938964844,293.1499938964844,278.54998779296875,37455.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974943220615387,1.0,0.0,0.0,3.815139055252075,3.815164804458618,9.71211875366862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.6396484375,0.0,1736.1536865234375,1895.4371337890625,0.0,4084.614501953125,0.943206548690796,1.0,0.0,3.0,1.0,0.0
12329220,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837646484375,0.8869423270225525,0.3039645552635193,0.275297999382019,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4834899902344,0.9877464175224304,0.4143935441970825,0.3939057886600494,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4835510253906,0.9722647070884703,0.3926868140697479,0.2758507132530212,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4836120605469,0.9448850750923156,0.3616983592510223,0.344216525554657,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.48406982421875,0.8165356516838074,0.2349500209093094,1.065295934677124,283.4834899902344,284.95001220703125,295.3500061035156,290.4031677246094,296.6184387207031,294.99127197265625,283.4820251464844,1.0,0.5126538872718811,0.0388507433235645,0.0388507433235645,1.0,1.0,-2.826955795288086,0.0003095216816291,2.826646327972412,-0.6410366892814636,0.8978826999664307,0.8978826999664307,0.0,97.52001953125,85.0,51974.765625,0.0,1761.380615234375,1.0,278.55718994140625,281.8740539550781,293.4046325683594,296.7723083496094,293.1499938964844,293.1499938964844,278.25,37865.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776103496551514,1.0,0.0,0.0,3.747174739837648,3.7472000122070312,9.36917160743178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.26025390625,0.0,1658.324951171875,1895.4371337890625,0.0,4107.9169921875,0.9282375574111938,1.0,0.0,3.0,1.0,0.0
12329280,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837646484375,0.8869423270225525,0.3039645552635193,0.275297999382019,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4834899902344,0.9877464175224304,0.4143935441970825,0.3939057886600494,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4835510253906,0.9722647070884703,0.3926868140697479,0.2758507132530212,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4836120605469,0.9448850750923156,0.3616983592510223,0.344216525554657,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.48406982421875,0.8165356516838074,0.2349500209093094,1.065295934677124,283.4834899902344,284.95001220703125,295.3500061035156,290.4031677246094,296.6184387207031,294.99127197265625,283.4820251464844,1.0,0.5126538872718811,0.0388507433235645,0.0388507433235645,1.0,1.0,-2.826955795288086,0.0003095216816291,2.826646327972412,-0.6410366892814636,0.8978826999664307,0.8978826999664307,0.0,97.52001953125,85.0,51974.765625,0.0,1761.380615234375,1.0,278.55718994140625,281.8740539550781,293.4046325683594,296.7723083496094,293.1499938964844,293.1499938964844,278.25,37865.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776103496551514,1.0,0.0,0.0,3.747174739837648,3.7472000122070312,9.36917160743178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.26025390625,0.0,1658.324951171875,1895.4371337890625,0.0,4107.9169921875,0.9282375574111938,1.0,0.0,3.0,1.0,0.0
12329340,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2928161621094,0.8846509456634521,0.3001064658164978,0.271849513053894,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2926330566406,0.986215114593506,0.4099371433258056,0.3897296488285064,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29266357421875,0.9704163074493408,0.388347178697586,0.2728444337844848,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2926940917969,0.9429678916931152,0.3578945696353912,0.3406488597393036,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2930603027344,0.8149626851081848,0.2323144823312759,1.0535354614257812,283.2926330566406,284.95001220703125,295.37847900390625,290.440673828125,296.6200256347656,294.985107421875,283.2915954589844,1.0,0.5074465274810791,0.0647512376308441,0.0647512376308441,1.0,1.0,-2.7957568168640137,0.0031169529538601,2.792639970779419,-0.631436824798584,0.874188244342804,0.874188244342804,0.0,95.90955352783205,88.0,52325.8671875,0.0,1706.1173095703125,1.0,278.2577819824219,281.6747436523437,293.4417724609375,296.83740234375,293.1499938964844,293.1499938964844,278.54998779296875,38348.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801945090293884,1.0,0.0,0.0,3.661119937896729,3.661144495010376,8.943782177084358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.5517578125,0.0,1563.2044677734375,1895.4371337890625,0.0,4130.41357421875,0.9093430042266846,1.0,0.0,3.0,1.0,0.0
12329400,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2928161621094,0.8846509456634521,0.3001064658164978,0.271849513053894,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2926330566406,0.986215114593506,0.4099371433258056,0.3897296488285064,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29266357421875,0.9704163074493408,0.388347178697586,0.2728444337844848,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2926940917969,0.9429678916931152,0.3578945696353912,0.3406488597393036,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2930603027344,0.8149626851081848,0.2323144823312759,1.0535354614257812,283.2926330566406,284.95001220703125,295.37847900390625,290.440673828125,296.6200256347656,294.985107421875,283.2915954589844,1.0,0.5074465274810791,0.0647512376308441,0.0647512376308441,1.0,1.0,-2.7957568168640137,0.0031169529538601,2.792639970779419,-0.631436824798584,0.874188244342804,0.874188244342804,0.0,95.90955352783205,88.0,52325.8671875,0.0,1706.1173095703125,1.0,278.2577819824219,281.6747436523437,293.4417724609375,296.83740234375,293.1499938964844,293.1499938964844,278.54998779296875,38348.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801945090293884,1.0,0.0,0.0,3.661119937896729,3.661144495010376,8.943782177084358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.5517578125,0.0,1563.2044677734375,1895.4371337890625,0.0,4130.41357421875,0.9093430042266846,1.0,0.0,3.0,1.0,0.0
12329460,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4955139160156,0.8809507489204407,0.2978145480155945,0.269331157207489,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4960632324219,0.9830133318901062,0.4069285094738006,0.3864356875419616,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.9667770862579346,0.3855679035186767,0.270548403263092,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.495849609375,0.9389495253562928,0.3553746044635772,0.3378608524799347,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.494873046875,0.8118914365768433,0.2305894345045089,1.044360876083374,283.4960632324219,284.95001220703125,295.39666748046875,290.46905517578125,296.62664794921875,294.9884948730469,283.4991149902344,1.0,0.5038651823997498,0.0696821808815002,0.0696821808815002,1.0,1.0,-2.771620750427246,0.0047677950933575,2.766852855682373,-0.6247117519378662,0.8563674688339233,0.8563674688339233,0.0,95.2892837524414,91.0,50410.578125,0.0,1667.09716796875,1.0,278.5419006347656,281.9104919433594,293.400634765625,296.6072998046875,293.1499938964844,293.1499938964844,278.8500061035156,38405.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626551866531372,1.0,0.0,0.0,3.5702803134918213,3.5703041553497314,8.505462574248668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.3818359375,0.0,1463.8802490234375,1895.4371337890625,0.0,3976.218994140625,0.8892242908477783,1.0,0.0,3.0,1.0,0.0
12329520,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4955139160156,0.8809507489204407,0.2978145480155945,0.269331157207489,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4960632324219,0.9830133318901062,0.4069285094738006,0.3864356875419616,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.9667770862579346,0.3855679035186767,0.270548403263092,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.495849609375,0.9389495253562928,0.3553746044635772,0.3378608524799347,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.494873046875,0.8118914365768433,0.2305894345045089,1.044360876083374,283.4960632324219,284.95001220703125,295.39666748046875,290.46905517578125,296.62664794921875,294.9884948730469,283.4991149902344,1.0,0.5038651823997498,0.0696821808815002,0.0696821808815002,1.0,1.0,-2.771620750427246,0.0047677950933575,2.766852855682373,-0.6247117519378662,0.8563674688339233,0.8563674688339233,0.0,95.2892837524414,91.0,50410.578125,0.0,1667.09716796875,1.0,278.5419006347656,281.9104919433594,293.400634765625,296.6072998046875,293.1499938964844,293.1499938964844,278.8500061035156,38405.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626551866531372,1.0,0.0,0.0,3.5702803134918213,3.5703041553497314,8.505462574248668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.3818359375,0.0,1463.8802490234375,1895.4371337890625,0.0,3976.218994140625,0.8892242908477783,1.0,0.0,3.0,1.0,0.0
12329580,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.8804547786712646,0.2969394326210022,0.2682871520519256,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7334289550781,0.9823657274246216,0.4053980410099029,0.3846982717514038,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333068847656,0.9661628603935242,0.3842733204364776,0.2694327533245086,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.733154296875,0.9382875561714172,0.3542138040065765,0.3364896476268768,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.8115079998970032,0.2299914807081222,1.0405230522155762,283.7334289550781,284.95001220703125,295.4037475585937,290.48760986328125,296.6390991210937,295.0026550292969,283.7371826171875,1.0,0.5020755529403687,0.0746131315827369,0.0746131315827369,1.0,1.0,-2.760666608810425,0.0068503818474709,2.7538163661956787,-0.6204008460044861,0.8419983386993408,0.8419983386993408,0.0,94.68190002441406,94.0,48672.2421875,0.0,1648.048095703125,1.0,278.8406677246094,282.1723937988281,293.4130859375,296.4944152832031,293.1499938964844,293.1499938964844,279.1499938964844,38267.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448511600494384,1.0,0.0,0.0,3.4842019081115723,3.484224796295166,8.100278137135319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.02783203125,0.0,1372.6104736328125,1895.4371337890625,0.0,3816.4609375,0.8700658679008484,1.0,0.0,3.0,1.0,0.0
12329640,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.8804547786712646,0.2969394326210022,0.2682871520519256,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7334289550781,0.9823657274246216,0.4053980410099029,0.3846982717514038,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333068847656,0.9661628603935242,0.3842733204364776,0.2694327533245086,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.733154296875,0.9382875561714172,0.3542138040065765,0.3364896476268768,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.8115079998970032,0.2299914807081222,1.0405230522155762,283.7334289550781,284.95001220703125,295.4037475585937,290.48760986328125,296.6390991210937,295.0026550292969,283.7371826171875,1.0,0.5020755529403687,0.0746131315827369,0.0746131315827369,1.0,1.0,-2.760666608810425,0.0068503818474709,2.7538163661956787,-0.6204008460044861,0.8419983386993408,0.8419983386993408,0.0,94.68190002441406,94.0,48672.2421875,0.0,1648.048095703125,1.0,278.8406677246094,282.1723937988281,293.4130859375,296.4944152832031,293.1499938964844,293.1499938964844,279.1499938964844,38267.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448511600494384,1.0,0.0,0.0,3.4842019081115723,3.484224796295166,8.100278137135319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.02783203125,0.0,1372.6104736328125,1895.4371337890625,0.0,3816.4609375,0.8700658679008484,1.0,0.0,3.0,1.0,0.0
12329700,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934936523437,0.8800578117370605,0.2967630624771118,0.2680386900901794,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89569091796875,0.9818521738052368,0.4049399495124817,0.3841612935066223,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.9656429290771484,0.3839164972305298,0.2691079676151275,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.9377447962760924,0.3539236485958099,0.3361175954341888,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.81126469373703,0.2299629747867584,1.0399805307388306,283.8957824707031,284.95001220703125,295.4028625488281,290.4929504394531,296.6459045410156,295.0117492675781,283.9078369140625,1.0,0.501749575138092,0.077078603208065,0.077078603208065,1.0,1.0,-2.758230209350586,0.0081746121868491,2.7500555515289307,-0.6186018586158752,0.836536705493927,0.836536705493927,0.0,94.62749481201172,94.0,47420.3515625,0.0,1644.20361328125,1.0,279.093505859375,282.3598327636719,293.40167236328125,296.3547668457031,293.1499938964844,293.1499938964844,279.1499938964844,38133.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348981380462646,1.0,0.0,0.0,3.4442138671875,3.444236516952514,7.915412538750388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.17919921875,0.0,1331.112060546875,1895.4371337890625,0.0,3725.954833984375,0.8611767888069153,1.0,0.0,3.0,1.0,0.0
12329760,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749755859375,0.8798180818557739,0.2967558801174164,0.267996072769165,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9756774902344,0.9814412593841552,0.404674082994461,0.3838585317134857,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755859375,0.9652495384216307,0.3837448358535766,0.2689549624919891,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97540283203125,0.9373467564582824,0.3538141250610351,0.3359626829624176,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97418212890625,0.8111833930015564,0.2300997823476791,1.0403287410736084,283.9757080078125,284.95001220703125,295.3988952636719,290.4955444335937,296.6529541015625,295.02203369140625,283.9796447753906,1.0,0.5017678141593933,0.0795032456517219,0.0795032456517219,1.0,1.0,-2.7578604221343994,0.0096998969092965,2.7481606006622314,-0.6170541048049927,0.830891489982605,0.830891489982605,0.0,94.67008209228516,97.0,47091.38671875,0.0,1643.851806640625,1.0,279.1398010253906,282.4353332519531,293.4310607910156,296.4115905761719,293.1499938964844,293.1499938964844,279.45001220703125,38001.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295520186424256,1.0,0.0,0.0,3.40769624710083,3.4077184200286865,7.748454322609177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.2685546875,0.0,1293.91748046875,1895.4371337890625,0.0,3677.033935546875,0.8529725074768066,1.0,0.0,3.0,1.0,0.0
12329820,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142944335937,0.8779855966567993,0.2969709634780884,0.268131285905838,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149963378906,0.9792826175689696,0.4044363498687744,0.3835561871528625,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148742675781,0.9629469513893129,0.3836709260940552,0.2688502371311188,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.9349300265312196,0.3538757562637329,0.3359470665454864,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135314941406,0.8099648952484131,0.2306521385908126,1.0424675941467283,284.21502685546875,284.95001220703125,295.3812561035156,290.4921264648437,296.6654663085937,295.0433959960937,284.2188720703125,1.0,0.5025876760482788,0.0843525379896164,0.0843525379896164,1.0,1.0,-2.7600815296173096,0.0135041400790214,2.746577262878418,-0.6138156056404114,0.8229504823684692,0.8229504823684692,0.0,95.35497283935548,100.0,45631.4765625,0.0,1650.313232421875,1.0,279.4390869140625,282.6930847167969,293.437744140625,296.32916259765625,293.1499938964844,293.1499938964844,279.75,37651.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163812398910522,1.0,0.0,0.0,3.344196319580078,3.3442177772521973,7.462371627298126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.90966796875,0.0,1230.1383056640625,1895.4371337890625,0.0,3555.725341796875,0.8387064933776855,1.0,0.0,3.0,1.0,0.0
12329880,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142944335937,0.8779855966567993,0.2969709634780884,0.268131285905838,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149963378906,0.9792826175689696,0.4044363498687744,0.3835561871528625,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148742675781,0.9629469513893129,0.3836709260940552,0.2688502371311188,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.9349300265312196,0.3538757562637329,0.3359470665454864,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135314941406,0.8099648952484131,0.2306521385908126,1.0424675941467283,284.21502685546875,284.95001220703125,295.3812561035156,290.4921264648437,296.6654663085937,295.0433959960937,284.2188720703125,1.0,0.5025876760482788,0.0843525379896164,0.0843525379896164,1.0,1.0,-2.7600815296173096,0.0135041400790214,2.746577262878418,-0.6138156056404114,0.8229504823684692,0.8229504823684692,0.0,95.35497283935548,100.0,45631.4765625,0.0,1650.313232421875,1.0,279.4390869140625,282.6930847167969,293.437744140625,296.32916259765625,293.1499938964844,293.1499938964844,279.75,37651.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163812398910522,1.0,0.0,0.0,3.344196319580078,3.3442177772521973,7.462371627298126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.90966796875,0.0,1230.1383056640625,1895.4371337890625,0.0,3555.725341796875,0.8387064933776855,1.0,0.0,3.0,1.0,0.0
12329940,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462890625,0.8749945759773254,0.2974511086940765,0.2685457468032837,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4469299316406,0.975867748260498,0.4045266807079315,0.3836114704608917,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44683837890625,0.9592546224594116,0.3839037418365478,0.2689933776855469,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4466857910156,0.9310719966888428,0.3542462885379791,0.3362705111503601,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455871582031,0.8077942728996277,0.2314992547035217,1.046156406402588,284.44696044921875,284.95001220703125,295.3500061035156,290.4766540527344,296.6751403808594,295.0650329589844,284.4505310058594,1.0,0.5042402744293213,0.0892018228769302,0.0892018228769302,1.0,1.0,-2.765637159347534,0.0185173880308866,2.747119665145874,-0.61006760597229,0.8180471658706665,0.8180471658706665,0.0,96.63719940185548,103.0,44273.10546875,0.0,1664.514892578125,1.0,279.7384033203125,282.9422302246094,293.42999267578125,296.2397155761719,293.1499938964844,293.1499938964844,280.04998779296875,37251.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904760718345642,1.0,0.0,0.0,3.2957496643066406,3.2957706451416016,7.247725193337828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.10009765625,0.0,1182.0633544921875,1895.4371337890625,0.0,3447.919189453125,0.8277220726013184,1.0,0.0,3.0,1.0,0.0
12330000,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462890625,0.8749945759773254,0.2974511086940765,0.2685457468032837,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4469299316406,0.975867748260498,0.4045266807079315,0.3836114704608917,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44683837890625,0.9592546224594116,0.3839037418365478,0.2689933776855469,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4466857910156,0.9310719966888428,0.3542462885379791,0.3362705111503601,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455871582031,0.8077942728996277,0.2314992547035217,1.046156406402588,284.44696044921875,284.95001220703125,295.3500061035156,290.4766540527344,296.6751403808594,295.0650329589844,284.4505310058594,1.0,0.5042402744293213,0.0892018228769302,0.0892018228769302,1.0,1.0,-2.765637159347534,0.0185173880308866,2.747119665145874,-0.61006760597229,0.8180471658706665,0.8180471658706665,0.0,96.63719940185548,103.0,44273.10546875,0.0,1664.514892578125,1.0,279.7384033203125,282.9422302246094,293.42999267578125,296.2397155761719,293.1499938964844,293.1499938964844,280.04998779296875,37251.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904760718345642,1.0,0.0,0.0,3.2957496643066406,3.2957706451416016,7.247725193337828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.10009765625,0.0,1182.0633544921875,1895.4371337890625,0.0,3447.919189453125,0.8277220726013184,1.0,0.0,3.0,1.0,0.0
12330060,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.8705977201461792,0.2979510724544525,0.2690728008747101,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9708415269851683,0.404680997133255,0.383831650018692,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.9538152813911438,0.3841873109340668,0.2692475318908691,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.9254659414291382,0.3546625971794128,0.3367420434951782,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.8042923212051392,0.2323687523603439,1.05046284198761,284.66851806640625,284.95001220703125,295.3074951171875,290.4504699707031,296.68035888671875,295.0842590332031,284.671630859375,1.0,0.5064501166343689,0.0938908979296684,0.0938908979296684,1.0,1.0,-2.7725830078125,0.0247422270476818,2.747840881347656,-0.6053533554077148,0.8160267472267151,0.8160267472267151,0.0,98.51163482666016,106.0,42993.12109375,0.0,1683.626708984375,1.0,280.03790283203125,283.1806030273437,293.40875244140625,296.1419677734375,293.1499938964844,293.1499938964844,280.3500061035156,36831.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941410779953003,1.0,0.0,0.0,3.2632622718811035,3.2632830142974854,7.105543318175478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.294921875,0.0,1149.5306396484375,1895.4371337890625,0.0,3348.912353515625,0.8202241063117981,1.0,0.0,3.0,1.0,0.0
12330120,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.8705977201461792,0.2979510724544525,0.2690728008747101,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9708415269851683,0.404680997133255,0.383831650018692,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.9538152813911438,0.3841873109340668,0.2692475318908691,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.9254659414291382,0.3546625971794128,0.3367420434951782,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.8042923212051392,0.2323687523603439,1.05046284198761,284.66851806640625,284.95001220703125,295.3074951171875,290.4504699707031,296.68035888671875,295.0842590332031,284.671630859375,1.0,0.5064501166343689,0.0938908979296684,0.0938908979296684,1.0,1.0,-2.7725830078125,0.0247422270476818,2.747840881347656,-0.6053533554077148,0.8160267472267151,0.8160267472267151,0.0,98.51163482666016,106.0,42993.12109375,0.0,1683.626708984375,1.0,280.03790283203125,283.1806030273437,293.40875244140625,296.1419677734375,293.1499938964844,293.1499938964844,280.3500061035156,36831.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941410779953003,1.0,0.0,0.0,3.2632622718811035,3.2632830142974854,7.105543318175478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.294921875,0.0,1149.5306396484375,1895.4371337890625,0.0,3348.912353515625,0.8202241063117981,1.0,0.0,3.0,1.0,0.0
12330180,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8646359443664551,0.2983683049678802,0.2695401608943939,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.96383798122406,0.4047704935073852,0.3840118050575256,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9463028311729432,0.384403258562088,0.2694686353206634,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9179403781890868,0.3549944758415222,0.3371550738811493,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7991763353347778,0.2331113964319229,1.054316163063049,284.8772277832031,284.95001220703125,295.2569580078125,290.4158630371094,296.68096923828125,295.09979248046875,284.8798217773437,1.0,0.5089150667190552,0.098579965531826,0.098579965531826,1.0,1.0,-2.778754949569702,0.0324802696704864,2.746274709701538,-0.598924458026886,0.8166980743408203,0.8166980743408203,0.0,100.96212768554688,109.0,41765.48046875,0.0,1704.3876953125,1.0,280.33758544921875,283.40679931640625,293.37701416015625,296.0366516113281,293.1499938964844,293.1499938964844,280.6499938964844,36415.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840621113777161,1.0,0.0,0.0,3.246668100357056,3.24668836593628,7.033461315586464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.32275390625,0.0,1131.79736328125,1895.4371337890625,0.0,3254.63623046875,0.8162125945091248,1.0,0.0,3.0,1.0,0.0
12330240,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8646359443664551,0.2983683049678802,0.2695401608943939,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.96383798122406,0.4047704935073852,0.3840118050575256,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9463028311729432,0.384403258562088,0.2694686353206634,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9179403781890868,0.3549944758415222,0.3371550738811493,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7991763353347778,0.2331113964319229,1.054316163063049,284.8772277832031,284.95001220703125,295.2569580078125,290.4158630371094,296.68096923828125,295.09979248046875,284.8798217773437,1.0,0.5089150667190552,0.098579965531826,0.098579965531826,1.0,1.0,-2.778754949569702,0.0324802696704864,2.746274709701538,-0.598924458026886,0.8166980743408203,0.8166980743408203,0.0,100.96212768554688,109.0,41765.48046875,0.0,1704.3876953125,1.0,280.33758544921875,283.40679931640625,293.37701416015625,296.0366516113281,293.1499938964844,293.1499938964844,280.6499938964844,36415.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840621113777161,1.0,0.0,0.0,3.246668100357056,3.24668836593628,7.033461315586464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.32275390625,0.0,1131.79736328125,1895.4371337890625,0.0,3254.63623046875,0.8162125945091248,1.0,0.0,3.0,1.0,0.0
